datetime,Ia (A),Ib (A),Ic (A),In (A),Iavg (A),Va (V),Vb (V),Vc (V),Vavg (V),Pa (kW),Pb (kW),Pc (kW),Ptot (kW),VARa (kVAR),VARb (kVAR),VARc (kVAR),VARtot (kVAR),VAa (kVA),VAb (kVA),VAc (kVA),VAtot (kVA),PFa,PFb,PFc,PFtot,DFa,DFb,DFc,DFtot
2024-02-25 00:00:00,4.52684889393908,8.087681614649496,2.539732673929025,6.083230635567926,5.051482323063809,226.10197487134897,227.69326471964163,225.27170219875666,226.35586379736654,0.9940646929092501,1.8210559379803701,0.5000581434204368,3.318440152375917,0.20173695114615986,0.2752836997928181,0.27,0.7445545679344338,1.02850497894815,1.8414114816547635,0.57,3.4431744970928992,0.9424079395845276,0.990109603689093,0.8799999999999999,0.9610739824902634,0.9701169551560906,1.0,0.9304471028537099,0.9688304484394996
2024-02-25 00:05:00,4.730227712209608,4.792094752283094,2.577549509901945,4.110075681803001,4.03341568313656,225.932453157298,227.8289557911582,225.32483963459356,226.3617566846702,1.0449239847970555,1.0614966326597186,0.5111912382476413,2.6192081749682767,0.18456491298266864,0.2259615256384912,0.27,0.6816906714676064,1.0672174434888264,1.0911859038473066,0.5803807428152195,2.7388634393545153,0.9478559045142377,0.9556011202240227,0.8820377408815099,0.9420797492831788,0.9770244048809835,1.0,0.937509835300387,0.9731756351270261
2024-02-25 00:10:00,5.9781045795183045,6.308721398835703,2.5857538717735107,4.718926894257968,4.957178018318937,225.94875803497095,227.71254188176528,225.2747633638635,226.31177585345557,1.3261092422980671,1.4106248126559224,0.514311407160694,3.251684263113864,0.2087740216491012,0.25541515403828485,0.27014954204829666,0.7353971690261663,1.3480656119903083,1.4409002497916472,0.5829978351373819,3.372107910075059,0.9738664446293697,0.9726181515404563,0.881524396336387,0.9567293921731557,0.9912249791839949,0.9998920899250706,0.9408432972522919,0.977490091590334
2024-02-25 00:15:00,3.911464666666964,4.374933333334191,2.6024303333333423,4.43537900000012,3.62938033333373,225.91367733333337,227.88858666666673,225.33416466666677,226.3784953333334,0.8503830000000812,0.9645406666668599,0.5207316666666728,2.335702000000281,0.17683733333342241,0.21491633333330198,0.27,0.6676473333333891,0.8805880000001052,0.9958503333335006,0.5855483333333434,2.462816666666942,0.9274926666667375,0.9480970000000398,0.8851733333333472,0.9367393333334049,0.9657930000000168,1.0,0.9404669999999965,0.9698810000000057
2024-02-25 00:20:00,4.585863160700433,4.994981670334741,2.579972338865542,5.325723855231049,4.053472638806035,226.09026228087706,227.75088182363527,225.27876458041723,226.37348530293934,1.0107218556288249,1.1010514563754898,0.5129240818502997,2.626420715856875,0.18172565486910439,0.23833333333333334,0.27,0.6922068919550303,1.0356142104912172,1.1346277411185346,0.5800666533359955,2.7506808638273097,0.9441441711657381,0.9534769712724296,0.8821235752849457,0.9519499433446565,0.974368792908087,0.9998500299940012,0.9401976271412439,0.9723928547623819
2024-02-25 00:25:00,5.716454666664025,4.615174333332797,2.4934100000000443,4.951517999998112,4.2751236666656105,226.09240133333316,227.9651026666665,225.50718333333313,226.52177033333317,1.2693789999999534,1.0187179999999196,0.48965266666668084,2.779301666666544,0.2099223333333386,0.22747633333325312,0.2723353333333352,0.7117329999999181,1.2974983333332812,1.0509286666665498,0.5607900000000179,2.9099256666664925,0.9672226666666645,0.9422746666666857,0.8707790000000115,0.9523396666666648,0.9880813333333314,0.9987396666666647,0.9382726666666644,0.9763289999999959
2024-02-25 00:30:00,3.922081067554736,4.894590492077382,2.499930608840718,3.8281618015004404,3.7721477898245435,226.3986662218516,228.0593301084238,225.6063869891577,226.68862919099257,0.8590068390325265,1.0821844870726918,0.4907466221851505,2.4350005004171504,0.18130175145906477,0.22845204336951652,0.2742718932443719,0.6874258548786298,0.8930238532106873,1.1161337781486118,0.5618662218515489,2.5726138448705616,0.9286502085071954,0.9455422852376981,0.8708653878231841,0.9272183486239152,0.9650605504587371,0.9972033361134369,0.9395663052543747,0.967646038365318
2024-02-25 00:35:00,3.6103185392520545,4.564712115153882,2.6161818605890907,3.934296947889935,3.5975892976146295,226.1704718112755,227.97391076902568,225.44048813807808,226.52827402372384,0.785905304544697,1.0088021458083334,0.5234466213514615,2.318537251765812,0.16015926962547244,0.219709116353467,0.2701499400239904,0.6521384779421389,0.8123463947752734,1.0401389444222247,0.5891623350659654,2.4423523923762307,0.9364264294282015,0.9391630014660804,0.8869708783153355,0.9350776356124261,0.9675906304144913,0.995593096094895,0.940780354524858,0.9682223777155773
2024-02-25 00:40:00,4.821097410604807,3.774747892157926,2.716638117772523,5.018969240510355,3.7705472056520395,226.41525743993074,228.21333388875928,225.68255573699474,226.77045256106913,1.0678158429698752,0.8222351451326962,0.5479874695904281,2.43934581930863,0.1850408238077677,0.21556536808077822,0.27056453494184907,0.6720678508347839,1.090756823407789,0.863275569033793,0.613738127770189,2.5665571366679334,0.9477508581330674,0.9246942380111699,0.8946029259839378,0.9495601026427297,0.9742883327223634,0.9939737394607928,0.9464794881194377,0.9730389575765641
2024-02-25 00:45:00,4.361827157199024,4.959097761916247,2.793651646042469,4.907618825256061,4.03802208065102,226.39280977952708,228.26914846069178,225.74860244821718,226.80364397451723,0.9553970848201929,1.10050732130358,0.5684303392148189,2.625811013641851,0.18659317567741307,0.22412327807611396,0.27,0.682619659116937,0.9857159534366825,1.1309816216938224,0.6321990594042907,2.7457546446078247,0.9358447016444584,0.9454044228011074,0.9,0.9485364063907686,0.9674333744705116,0.9958513725359401,0.951329842233414,0.9713792068309995
2024-02-25 00:50:00,3.853741000000477,3.2731806666690937,2.7946003333333453,3.359461000001989,3.3075733333343136,226.51477533333335,228.32264199999995,225.78635899999998,226.87450466666667,0.8445960000000468,0.7112190000000564,0.5698636666666678,2.1262903333334444,0.18145800000000356,0.20381300000000824,0.27,0.6565343333333381,0.8785336666667058,0.7523306666667301,0.6321943333333241,2.259520333333449,0.923475,0.9154796666666631,0.9008976666666723,0.9238333333333333,0.96,0.9929063333333353,0.9511603333333352,0.9667940000000137
2024-02-25 00:55:00,2.730536000000018,6.301627333332272,2.799140333333363,5.0894239999992426,3.9433966666663376,226.70614066666667,228.44985533333335,225.998218,227.05151600000002,0.5848686666666181,1.4130793333331548,0.5702079999999997,2.5697553333330903,0.16100500000006288,0.24584699999990411,0.2725316666666574,0.6820389999999782,0.6178303333332995,1.4380553333331247,0.6334833333333295,2.6890519999997493,0.8983419999999925,0.9704766666666683,0.9,0.9438829999999958,0.9483593333333304,0.9983793333333335,0.9511286666666663,0.9649726666666645
2024-02-25 01:00:00,4.488879043270673,3.1586791698586927,2.77765182051369,4.688030913752645,3.4750787834364036,226.59159299110564,228.4177420966721,225.8650637929312,226.95810953063062,0.9842256570837266,0.6779206502547592,0.5595332955794582,2.222654985175864,0.18974549451959766,0.20194043772280695,0.280704220660253,0.6767583863548172,1.01525467204058,0.719124887571142,0.6268126852993081,2.3606535860616447,0.9369712515407976,0.9139778140510757,0.8922322529064971,0.9400582964123342,0.9653319564276103,0.9930367433958432,0.9552027049535321,0.9704160698224572
2024-02-25 01:05:00,4.756402105824229,5.669404571504751,2.75762095161934,4.893956084233023,4.394527189124323,226.58886412101828,228.38109522857522,225.9845901639344,226.98505964280952,1.046777955484486,1.2666803278689143,0.5559063041450091,2.8694602159137137,0.19674996667997396,0.2366703318671893,0.28,0.7157786885245067,1.07617686258831,1.2935569105691447,0.6237321737971482,2.992539650806405,0.9439840730374617,0.9589244302279235,0.891926895908306,0.9521941223510705,0.9696434759429539,0.9970221911235506,0.9554451552712147,0.9724386911902003
2024-02-25 01:10:00,2.9325490196073445,3.6941846738712165,2.7949826597305445,3.199055955717225,3.1401577297589616,227.1231882753101,228.8581589302388,226.33588902227558,227.43900093370684,0.6315639589168272,0.8091106442577406,0.5665229425103563,2.0080922368947243,0.1701453914899327,0.21145424836645516,0.2802380952381074,0.6633906896096368,0.6706736027743678,0.8490689609180445,0.6336968120581755,2.1516599973325428,0.8968217286914787,0.9245631585966894,0.8949126317193489,0.9115456182472204,0.9397155528878208,0.9935814325730106,0.9564839269040968,0.9605198746165082
2024-02-25 01:15:00,3.877093999999967,6.247928666667004,4.9428163333331545,6.69310466666657,5.022427666666707,227.0467190000001,228.72247599999997,226.19829,227.32284700000002,0.8505483333333239,1.4038356666667815,1.0233403333333166,3.2784836666667445,0.1674220000000166,0.24431766666657448,0.4477536666666352,0.8635086666665662,0.8804183333333193,1.428782666666728,1.1173406666666268,3.4269293333333644,0.9071006666666594,0.9700406666666969,0.9078466666666636,0.9529946666666772,0.9453506666666673,0.9981123333333332,0.9673966666666675,0.9674709999999963
2024-02-25 01:20:00,5.887407728471463,2.2034478044857346,5.36409828960114,5.762377221350959,4.485346580868798,227.009014770113,228.9167492414897,226.31745207215013,227.414431367319,1.316223452138906,0.4591314640081314,1.1174760777515471,2.8930597139332592,0.21785616643931194,0.17986996965903146,0.46605808021868406,0.8665498616342816,1.3395592304874797,0.5013379788612724,1.2135801687060737,3.0550138365618134,0.9714810122360925,0.8928113226420408,0.9126082752642545,0.9468095889040917,0.9890044343680043,0.9909902310539264,0.9673017037308654,0.9804004267662456
2024-02-25 01:25:00,2.804919666666549,7.3658009999989265,4.4472186666672,6.495637666665639,4.872404666666462,227.2721513333334,228.9975316666667,226.49848766666668,227.58955800000007,0.6025916666663368,1.6644856666664245,0.922126666666649,3.1908093333327443,0.16931733333287605,0.2637309999999707,0.39034033333320795,0.827348333332738,0.6414763333327487,1.6866096666664272,1.0054226666665673,3.3327023333324077,0.8916536666667205,0.9842026666666537,0.9085140000000597,0.9566196666667159,0.936308999999989,1.0,0.9624443333333823,0.9643586666666825
2024-02-25 01:30:00,4.056300520207981,4.216043417365509,2.709789249032921,4.881478591435161,3.660522875816467,227.59271441910101,229.38680272108843,226.92530845671598,227.96804555155393,0.8935090702947917,0.9342110177403256,0.5508053221288446,2.379207349606404,0.17980525543548145,0.22821628651411704,0.27,0.6813555422163752,0.9222005468854129,0.9706709350402946,0.6143504068293931,2.507340602907434,0.9261914765906493,0.9442750433507497,0.896592970521529,0.9445471521942764,0.9574953314659203,0.999761904761916,0.95,0.9661047752434329
2024-02-25 01:35:00,5.314863387981155,6.733856790616501,2.699580501132908,4.931561042250728,4.916225176596834,227.67178128748498,229.3816903238705,227.0095528455285,228.02090597094497,1.1797274423566217,1.5176376116217534,0.5486418765827116,3.246583699853387,0.2112978142080793,0.26175063308009094,0.27143076102891994,0.7466623350664028,1.209499200320387,1.5433669865384596,0.612534986005612,3.3651176196191015,0.9571064907370007,0.9746274823403858,0.8954644808743131,0.9571817939490497,0.9789310942289687,1.0,0.9487838198054149,0.9730847660935573
2024-02-25 01:40:00,3.4678681472590807,4.393170268105859,2.5901087101507274,3.6442180205400123,3.483566760036947,227.80220588235278,229.52729825263432,227.05066493263965,228.12667967186866,0.7576130452183254,0.970500200080028,0.5208860210751066,2.2489412431641536,0.1798786181143582,0.23544717887107028,0.2728321328531352,0.6926657329598294,0.7945488195283401,1.0084106976120513,0.587895158063206,2.390476857409846,0.9110690943043126,0.9503924903294658,0.8826617313592087,0.9265809657195619,0.9479108309990694,0.9998249299719888,0.9426053754835229,0.9628788181939428
2024-02-25 01:45:00,3.3958592787455872,7.983736472311983,2.582322266990776,6.2607402350904175,4.65387233192379,227.90046119010364,229.48148712996576,227.05844860311012,228.14686257533887,0.7416169957710698,1.810507142619293,0.5177350071592638,3.0710675635177274,0.17431620658660163,0.27642669241783235,0.2766797642436194,0.724249941726953,0.771293663214728,1.8315600546102433,0.5853424794379173,3.1909420265726016,0.9083380506809539,0.9883237321434681,0.8826515933535314,0.9569088608438033,0.9435849622057226,1.0,0.9427744663847306,0.9624990842795798
2024-02-25 01:50:00,5.947859905313215,2.847279789289986,2.70038607721543,4.43495432419661,3.832133760084558,227.98954390878168,229.8333236647328,227.33738847769536,228.38644128825752,1.3277155431083731,0.616807694872223,0.5480682803227335,2.4936560645459207,0.20901880376119697,0.2105947856233167,0.27512902580513954,0.6941988397679043,1.3535287057412435,0.6582229779285609,0.6143428685737181,2.6252043742079016,0.9617033406679847,0.9306051210242753,0.8926812029072568,0.9443031939720902,0.9810755484429872,0.9997619523904894,0.9444032139761219,0.9741511635660383
2024-02-25 01:55:00,3.8959936666688995,8.112037000000074,2.694616333333341,6.144941666667486,4.9010303333340985,228.13772566666663,229.69373933333335,227.3372063333333,228.38942966666664,0.8577743333335616,1.8422040000000115,0.5473866666666659,3.2483876666669036,0.19155533333382338,0.27842500000000003,0.2755046666666672,0.744293666667173,0.8916086666672296,1.8633413333333408,0.6139506666666634,3.368538666667227,0.922588333333369,0.99,0.8927850000000016,0.9604500000000039,0.9528013333333657,1.0,0.9450829999999997,0.965294000000006
2024-02-25 02:00:00,2.395064887406139,4.287892243536259,2.6876917431192293,3.7066321934945607,3.1235569641367573,228.23911859883236,229.94897281067566,227.40477364470397,228.53113694745625,0.5102872393661263,0.9529221017514274,0.5458235195996683,2.0103059216012893,0.15670492076729384,0.22677331109257423,0.27571576313595303,0.658830025020833,0.5460567139282635,0.983650375312731,0.6115145954962399,2.1412443703085495,0.8850635529607976,0.9497988323602993,0.8927673060884016,0.9209204336947445,0.9271232693911677,1.0,0.9454115095913209,0.957088907422852
2024-02-25 02:05:00,6.0618723985228025,6.126807965102553,2.684372481768811,4.8352066198260095,4.95777063700879,228.28166860910397,230.00242849055982,227.56184009856486,228.614995171656,1.3570960007995236,1.3769664679829487,0.5454470380606664,3.278848190203651,0.22525223935266547,0.25486697079643056,0.2797732343245372,0.7560534114743738,1.3804954879960674,1.406339449235415,0.6104648529852474,3.39781325963165,0.9748439945389997,0.9689580766541923,0.8923079484532634,0.9597748992708114,0.9910479171522908,0.9998414971196504,0.9430318670706956,0.9772341913356292
2024-02-25 02:10:00,3.5324558887274273,5.133433841433438,2.642795103565616,5.321007304624592,3.7692495246984596,228.39790100396914,230.14638237550454,227.63054367766242,228.72507521430236,0.772899503018665,1.15202928521408,0.532962209399303,2.459753510556895,0.18602614989494148,0.23880691104366839,0.2797475067542795,0.6987999066075267,0.810424602248179,1.1816490443948822,0.6020976618525067,2.593393148994564,0.9115546512790494,0.9585220639738252,0.8875007504752997,0.9459367599478802,0.94479903939161,1.0,0.9424245355391764,0.9633814749341205
2024-02-25 02:15:00,3.273797594857406,5.386630134250212,2.2145731037009058,5.223263932845639,3.6250527998942914,228.43380092608032,230.08902128651854,227.64333655351624,228.72239181851504,0.7116409607247391,1.2066531196910373,0.4457723441820045,2.3668006928945253,0.1827839035282881,0.24475032479477796,0.2341300509677128,0.6606009527309318,0.7507105499852448,1.2391135614115487,0.5039624904227081,2.494294613412179,0.9025777007893687,0.960782171291511,0.8864149372064316,0.9493950498017134,0.9398580898763802,0.9997917985275991,0.9774609414037858,0.9697165128751747
2024-02-25 02:20:00,5.113436509788858,3.468632800773595,2.005318034755346,3.976284646942707,3.528658150161467,226.81844001200798,228.5413932157035,226.1403849104435,227.1666405390083,1.1382038624460424,0.7595463793737556,0.3999986658217169,2.294794369767534,0.1968436676561788,0.20971448584098037,0.22007571461927108,0.626285314032163,1.160529668790067,0.7927303959175493,0.4510683432841117,2.406876355024845,0.9549457990060177,0.9414138954671605,0.8756789299889961,0.9452850138421052,0.9763453520562893,1.0,0.980160101397561,0.9823561589006333
2024-02-25 02:25:00,4.355820810980649,5.775631892846632,2.0812244693965987,4.142966714422758,4.070306533834987,226.02446106687105,227.63987472095434,225.3135041482025,226.32647119581526,0.9576000399826538,1.2816372905073619,0.41999999999999993,2.657284843234494,0.1905191083859029,0.2449085396323663,0.2103665078465998,0.6445077133232228,0.9889711125175713,1.3113337553723237,0.4700289874387764,2.7686529170685854,0.9357061939827124,0.9663295905108513,0.8897541065538265,0.9469299970014193,0.9638616599473724,0.9998633925299123,0.98,0.9778709226002136
2024-02-25 02:30:00,2.976558000000628,4.532566333332177,2.105044333333344,3.693325333334599,3.204174333333162,226.11032033333348,227.60321566666676,225.24987866666683,226.32115566666678,0.6418156666665532,1.0012843333330743,0.42617700000000186,2.0678329999996192,0.156408333333702,0.2220706666666471,0.20999999999999996,0.5905083333336166,0.6744993333334608,1.0313303333330706,0.47617700000000185,2.1789723333332103,0.9201389999999586,0.9531433333333661,0.8931083333333334,0.9421753333333336,0.950730999999994,1.0,0.98,0.9744283333333325
2024-02-25 02:35:00,4.957267213223761,4.478285342931016,2.1671059121509035,5.154079517429748,3.8673601946275165,226.18871259081527,227.86966173431983,225.46878790908494,226.50892788109056,1.0981736985935584,0.9864297140570674,0.44,2.5248960207956603,0.19222588815566508,0.22783110044652788,0.21119809371458909,0.6327541158434098,1.1218336332732841,1.0209808038390944,0.49,2.6302466173429897,0.951848963540625,0.951400386589342,0.9,0.9605332266879958,0.9736592681463693,0.9997083916550024,0.98,0.9811724321802326
2024-02-25 02:40:00,4.664233333332646,4.08447699999997,2.16576500000001,5.0209743333332195,3.638186999999751,226.2227833333333,227.9767366666666,225.60676233333328,226.60195933333333,1.0285889999998383,0.8978030000002163,0.44,2.3650830000000425,0.1891966666666946,0.2151190000000022,0.21759199999999643,0.6226283333333598,1.0564736666665218,0.9297440000001845,0.49,2.4734476666667264,0.9432406666666424,0.9490953333333018,0.9,0.9569426666666249,0.9687159999999839,1.0,0.98,0.9797996666666469
2024-02-25 02:45:00,2.9391459549627217,2.7387673060873867,2.0533321100917394,2.8123686405337938,2.5769828190156,226.32026455379483,228.039931943286,225.58853744787322,226.6497221017514,0.6272663886572085,0.5875472894078508,0.41032126772310273,1.6223322768974158,0.16515362802283176,0.20550291909976434,0.21999999999999997,0.5892747289408503,0.6619866555459212,0.6291399499586394,0.465139949958293,1.7532904086738756,0.9005828190159583,0.9342652210173936,0.8821020850708928,0.9130325271059224,0.9398565471226239,0.9998108423686275,0.98,0.9699085904920809
2024-02-25 02:50:00,5.208719810786787,6.992952463439918,1.9749095572803845,5.041832506079533,4.7253389519971805,226.4419670875113,228.03787567873675,225.790577634165,226.75696825343948,1.1566797694792088,1.5701225890269823,0.39,3.1141367134147453,0.19745094773317595,0.25838035910589235,0.21999999999999997,0.6771254871915184,1.1788853725972712,1.594237316366334,0.44991638628868746,3.218293081048627,0.9567747093506886,0.9795566141443773,0.8700000000000001,0.9544341916785906,0.9777847363336557,1.0,0.98,0.9826419934041787
2024-02-25 02:55:00,4.049075184965351,4.614819702727022,1.9898450309937885,3.655740185299204,3.5514503765924434,226.35110177964404,228.03256482036926,225.61339398786905,226.66523828567617,0.887593814570657,1.0174958341665068,0.3931720322602131,2.296263747250798,0.18522162234276354,0.22933246683999145,0.21989835366259922,0.6350183296679077,0.9195427581156149,1.054410451243104,0.4520419249483564,2.422160234620339,0.9289978670931215,0.9516653335999421,0.8719786042791444,0.9280053989201233,0.9575128307671831,0.9948073718589665,0.98,0.9746910617876399
2024-02-25 03:00:00,1.0783699823150639,1.1606900463812466,1.7818365644499363,1.330233241015708,1.3396763322099519,226.40153058160098,228.14742767526445,225.62956822049443,226.7259901898628,0.21,0.21346224431912939,0.3543681804531351,0.7786853081517524,0.12,0.15319096399612886,0.19460676031900112,0.4695148319930584,0.2430481497547374,0.26626714271413104,0.40007174079883007,0.9116126664219676,0.868592211952349,0.8027081317361123,0.8721672394807987,0.8495124962461177,0.9065103940738786,0.8696843404851421,0.9319276585805373,0.9017905168674226
2024-02-25 03:05:00,1.2576867959741602,0.9587869092848359,1.3903769246150748,1.4038688928881005,1.202054255815512,226.51608911551023,228.3083100046657,225.83582616809977,226.88684029860696,0.25366160101313906,0.16095180963807446,0.27,0.6827331200426706,0.11853129374124928,0.15,0.17,0.4384646404052498,0.2838622275544826,0.22,0.3103452642804768,0.8196224088515721,0.8789858694927739,0.7310707858428318,0.8498416983269974,0.8270862494167848,0.9104295807505132,0.7615830167299915,0.87,0.8463780577217904
2024-02-25 03:10:00,1.460870448715794,0.9579576268363199,1.3900289816449578,2.295730370765193,1.269736833338873,226.55503148006252,228.30449481994722,225.86504014124375,226.90839734834591,0.30211732569372485,0.16096205736366964,0.2699603584396529,0.7307018888037481,0.11696059162528938,0.15,0.17,0.4355951230886965,0.3298267763749603,0.21999999999999997,0.3104167360671538,0.8648092874512797,0.8888670508677954,0.7313697991272151,0.85,0.8349475332289701,0.9182414470835284,0.7617139145207977,0.8700000000000001,0.85031846497219
2024-02-25 03:15:00,1.0774088515630202,0.956245417583156,1.3908868226354802,2.28,1.1416060121309093,226.6470535892821,228.35408684929678,225.88542724788383,226.96212024261817,0.21023595280943289,0.16,0.2699206825301605,0.6391841631673748,0.12,0.15,0.17,0.44,0.2438365660201299,0.22,0.3123981870292717,0.7780483903219411,0.8689665400253356,0.7300813170699175,0.8464067186562658,0.82,0.9042451509698071,0.76,0.8699730053989184,0.8429090848496907
2024-02-25 03:20:00,1.0791066666667002,0.9574313333333314,1.256447333333366,2.28,1.0980190000000138,226.5946226666666,228.37353233333332,225.90520499999994,226.9578803333333,0.21118833333333023,0.16096633333333693,0.23145166666667208,0.6079206666666666,0.12,0.15,0.16033533333333522,0.4303353333333352,0.24323666666665422,0.22,0.28106033333333913,0.7474160000000033,0.8703703333333173,0.7310749999999999,0.830298000000002,0.811339333333339,0.9050536666666623,0.7614333333333373,0.8487940000000022,0.8405646666666647
2024-02-25 03:25:00,1.0774391544975728,0.9562582516503081,1.2518310328732425,2.28,1.0953490698139638,226.72468860438747,228.37528705741138,225.9043575381742,227.00148429685927,0.21019003800759603,0.16,0.23025105021003514,0.6066956724678202,0.12,0.15,0.16,0.43,0.2442595185703763,0.22,0.28,0.746263586050542,0.8690181369607273,0.7301880376075219,0.83,0.81,0.9045945855837805,0.76,0.85,0.8399999999999999
2024-02-25 03:30:00,1.0764770642201882,0.9551042535446166,1.339669724770653,2.28,1.1237224353628048,226.83368340283562,228.5119896580483,225.98535446205167,227.11045771476225,0.21039999999999967,0.16,0.25378115095913933,0.6267743119266151,0.12,0.15,0.16609474562135315,0.43609474562135314,0.2432543786488756,0.21999999999999997,0.3025934945788232,0.7667296080066752,0.8684403669724771,0.7304316930775588,0.840827689741453,0.8156610508757318,0.9033254378648891,0.76,0.8613594662218556,0.8420310258548791
2024-02-25 03:35:00,1.0776449420231968,0.9554088364654318,1.3950519792083087,2.28,1.1419275623084129,226.85403871784632,228.55322970811687,226.07626382780234,227.16088098094104,0.21037851526056972,0.16,0.27,0.640028988404642,0.12,0.15,0.17,0.44,0.24426096228175417,0.22,0.31792149806744335,0.7800019992003256,0.8686235505797663,0.7301396108223358,0.8451272824203615,0.82,0.9042999466880008,0.76,0.87,0.8422614287618245
2024-02-25 03:40:00,1.0970455378260333,0.955126086811687,1.391964422532403,2.28,1.1483177321029894,226.87523435157732,228.56180785502514,226.1361511043006,227.19104300609612,0.2158446317332313,0.16,0.27,0.6438055897931236,0.12000000000000001,0.15,0.17,0.43999999999999995,0.24941903461140677,0.21999999999999997,0.3150701222559001,0.7828358706152738,0.8717845364602443,0.7302661647623208,0.8487824377893944,0.821882474432852,0.9092684633065659,0.76,0.8700000000000001,0.846055498184489
2024-02-25 03:45:00,1.6380439999998742,0.9580333333333254,1.3936653333333435,2.1792616666669025,1.3294706666666198,227.04809566666677,228.7353256666667,226.31332433333338,227.36570000000006,0.34414566666664326,0.16,0.27,0.772392999999978,0.11613533333330416,0.15,0.17,0.43582599999997756,0.37067266666663734,0.22,0.3172016666666682,0.9066326666666388,0.8973500000000272,0.7303350000000054,0.8462013333333346,0.8418203333333406,0.9247846666666523,0.76,0.87,0.8510219999999894
2024-02-25 03:50:00,1.0799246038365224,0.9587272727272796,1.3736340283569735,1.07,1.1370552126772342,227.14967005838201,228.83281868223517,226.3744787322768,227.45228824020015,0.21069057547956085,0.16,0.26527472894079906,0.6361427856547163,0.12,0.15,0.16872393661384488,0.43872393661384484,0.2447219349457894,0.21999999999999997,0.3134498748957553,0.7761844870725645,0.8674185154295205,0.730133110925775,0.8470558798999166,0.8187759799833173,0.9040657214345248,0.76,0.8662805671392791,0.8424617180984165
2024-02-25 03:55:00,1.0883597055198304,0.957316699423705,1.2598794097071857,1.07,1.1017762084013363,227.09063060061962,228.80505946234047,226.33467137479602,227.41036410273495,0.21368699823447185,0.16,0.2329328092208391,0.6117202438455646,0.12000000000000001,0.15,0.16,0.4300269829108249,0.24680835470869106,0.21999999999999997,0.2816845997534875,0.7517495586128787,0.8710146906958833,0.730066291348816,0.8248735800659627,0.8113031746560507,0.9067077517572303,0.76,0.8400686232053013,0.8396418934674668
2024-02-25 04:00:00,1.08427904339414,0.9592655348387266,1.2597558453687312,1.07,1.1014959474333819,227.21218071445247,228.94467729562052,226.48379040058703,227.5470321203429,0.21250458623793844,0.16,0.2359077415696618,0.6113525232647362,0.12,0.15,0.16,0.4302214735999433,0.24588739535039394,0.21999999999999997,0.2842753744037878,0.7514335745972446,0.8689313231713521,0.7300146759614403,0.826284980487649,0.8105626897034789,0.9049147793602657,0.76,0.8425552850138421,0.8396004135952697
2024-02-25 04:05:00,1.0810763333333384,0.9586880000000004,1.3777013333334316,1.07,1.1386866666667008,227.18335699999997,228.88252799999998,226.41420066666657,227.49349533333333,0.21140700000000262,0.16,0.2641530000000222,0.6349573333333518,0.12,0.15,0.16839300000001678,0.4384326666666815,0.24518566666666497,0.22,0.3143843333333576,0.7751066666666923,0.8669216666666557,0.7300289999999998,0.8424083333333294,0.8181646666666648,0.9045900000000023,0.76,0.8644643333333427,0.8416943333333319
2024-02-25 04:10:00,1.0814047246193172,0.9584899876720222,1.3955142771465734,1.07,1.1438150134941447,227.22555792489916,228.91201679272308,226.49088961450033,227.54313863992263,0.21097124579348636,0.16,0.27,0.6403121980475087,0.12000000000000001,0.15,0.17,0.43999999999999995,0.24495185419651075,0.21999999999999997,0.31975810482124384,0.7803391863525745,0.8653696731416357,0.73,0.8459974011261824,0.8200646386565802,0.9035234731616183,0.76,0.8700000000000001,0.8418142138406673
2024-02-25 04:15:00,1.0836559354795763,0.959475771512361,1.393209358128371,1.07,1.1451886289408795,227.34206292074916,229.08338832233548,226.63535592881416,227.6868949543424,0.2120559221488974,0.16,0.27,0.6409371459041561,0.12,0.15,0.17,0.44,0.2458128374325138,0.22,0.32,0.7808308338332349,0.8662807438512273,0.73,0.8494644404452422,0.8202939412117558,0.9045550889822122,0.76,0.87,0.8429497433846639
2024-02-25 04:20:00,1.082635806172118,0.9597983736586039,1.3977634473105456,1.07,1.1454172498833708,227.37753715923463,229.09147770445904,226.65452009598062,227.7075744851028,0.2119029527427766,0.16,0.27,0.6405358928214345,0.12,0.15,0.17,0.44,0.2458051722988845,0.22,0.32,0.7808451643004768,0.8658001732986838,0.73,0.8445844164500345,0.8200979804039211,0.9044991001799688,0.76,0.8699750049990003,0.8412824101846216
2024-02-25 04:25:00,1.6353177937842571,0.9515126050420163,1.3901333866880083,1.8378061224488775,1.326453581432601,226.59607843137272,228.30610710951066,225.89248366013098,226.93181572629075,0.34397125516881455,0.16,0.2699606509270358,0.7703778177938565,0.11640589569163627,0.15,0.17000000000000004,0.43489895958385394,0.37012104841943777,0.22,0.3104438442043503,0.9028474723223364,0.8970788315326216,0.7315439509137003,0.8498936241163111,0.841694344404438,0.9257342937175012,0.7605355475523561,0.87,0.8549589835934555
2024-02-25 04:30:00,1.0748237922181967,0.9508985429933634,1.2507585103190781,2.06,1.0929290167705785,226.53488347281032,228.25528890074344,225.83201847097652,226.87410129030104,0.21002500583469474,0.16,0.23014803454138724,0.6042029806954967,0.12,0.15,0.16,0.4299583236088421,0.2423645517287338,0.22,0.28004167639115796,0.742975027506417,0.8689970993231692,0.731660720834863,0.8300000000000001,0.8107228353282449,0.9046070749841639,0.7604454372687033,0.85,0.84
2024-02-25 04:35:00,1.0756182320994312,0.9514547029620392,1.2544367440775792,2.06,1.093884983173961,226.48615599906708,228.2160453803352,225.79908539632828,226.83417885582918,0.21028520974244677,0.16,0.23331289774431635,0.6056225635558001,0.12000000000000001,0.15,0.16,0.429877386465867,0.24237730316862224,0.21999999999999997,0.28,0.7438160130610233,0.8690250891280558,0.7333935294705425,0.83,0.8113617432445939,0.9047502748808831,0.7606663779029126,0.8499603505147788,0.8399999999999999
2024-02-25 04:40:00,1.0776401947055871,0.951356271254241,1.3631896379275876,2.06,1.1305417750216673,226.47030006001214,228.19983996799374,225.7803187304128,226.81673801426962,0.2107221444288831,0.16,0.2607681536307392,0.6315173034606888,0.12,0.15,0.16744948989797911,0.43572114422884217,0.24287690871507034,0.22,0.3074374874974917,0.7696052543842073,0.8688147629525887,0.7332209775288431,0.8443882109755368,0.8179992665199738,0.9043495365739694,0.7607191438287642,0.8648139627925482,0.8473184636927324
2024-02-25 04:45:00,1.0769026194761229,0.9514220489235459,1.3934009864693737,2.06,1.140942811437725,226.4396134106512,228.17934646404055,225.77195560887833,226.79695560887828,0.2102022928747566,0.16,0.27,0.6398936879290866,0.12,0.15,0.17,0.43602279544089817,0.24284943011398444,0.22,0.3125701526361427,0.7763803905885424,0.8695107645137584,0.7332640138638992,0.8500000000000001,0.8200666533359994,0.905403585949484,0.7607021928947526,0.87,0.8495714190495202
2024-02-25 04:50:00,1.0769174311926482,0.9512820683903231,1.3978228523769765,2.06,1.1414128440366964,226.48728473728104,228.1826655546288,225.83203102585497,226.83407673060887,0.21057314428690355,0.16,0.27,0.6403125938281901,0.12,0.15,0.17,0.4393431192660608,0.24294879065888675,0.21999999999999997,0.3179232693911554,0.7782161801501183,0.8686425354461994,0.733275062552132,0.85,0.8201354462051728,0.9044310258548812,0.7607089241034156,0.8700000000000001,0.8484040033361067
2024-02-25 04:55:00,1.0768925895087296,0.9510298084929161,1.3934168193172423,2.06,1.1406674437968294,226.53533455453785,228.2369335553705,225.83731623646963,226.8699074104912,0.21060549542048074,0.16,0.27,0.6403223980016592,0.12000000000000001,0.15,0.17,0.43806128226477664,0.24253921731889283,0.21999999999999997,0.3140462947543749,0.777500749375523,0.8695713572023238,0.7329741881765095,0.85,0.8201748542880931,0.9056383014154651,0.7610344712739364,0.8700000000000001,0.8490447960033288
2024-02-25 05:00:00,1.092081568679813,0.9504068429652833,1.3915329976322985,2.0619735218594744,1.1457034715043428,226.47071397605646,228.22878680761673,225.8185243605563,226.8391439623838,0.21448427651982827,0.16,0.27,0.6440567579284443,0.12008503684931844,0.15,0.1698772801547359,0.4343082002201091,0.2465234935138676,0.22,0.3124624003735019,0.7797902424383926,0.8698395971587554,0.7338129856271041,0.85,0.8206572848234183,0.9062130256444557,0.7612295327975532,0.87,0.8492676826624922
2024-02-25 05:05:00,1.640263938414484,0.9506981704269029,1.299741393674797,2.2985576698770314,1.2967387609558,226.34477155330438,228.12855667011044,225.6758206418503,226.7161332355785,0.3432312460426165,0.16,0.2433535508381346,0.7496924051054953,0.11540107308294653,0.15,0.1630556203552491,0.4279218182424063,0.3705525377412273,0.22,0.28967774186022344,0.8809611090745677,0.8988679308161514,0.7333388875929092,0.8361528976572106,0.8358079781384402,0.9271723264571642,0.7608288066117983,0.8560445895957584,0.8504538940913785
2024-02-25 05:10:00,1.0744123333333526,0.950316333333333,1.2570446666666655,2.28,1.0934146666666689,226.282013,228.05596566666665,225.61184500000002,226.64961566666665,0.21008333333333332,0.16,0.23216133333334,0.6046346666666679,0.12,0.15,0.16,0.42923066666666415,0.24107666666666822,0.22,0.28,0.7418719999999972,0.8692410000000149,0.7345396666666687,0.83,0.812856666666669,0.9046956666666742,0.7615353333333391,0.85,0.8399999999999999
2024-02-25 05:15:00,1.0728084383123337,0.9499730053989222,1.3235076318069867,2.28,1.1141281743651377,226.16458741585024,227.96320469239475,225.51234853029393,226.5466583349997,0.21007498500299937,0.16,0.2497823768579686,0.6201429714057317,0.12,0.15,0.1648187029260911,0.428717923082063,0.24048923548622606,0.21996034126508218,0.2965270279277613,0.7565350263280809,0.8697500499900099,0.7367883090048742,0.8386935946144045,0.8163543957875055,0.90580683863228,0.7629550756515527,0.8592338199026944,0.8445514230487249
2024-02-25 05:20:00,1.0746550689862133,0.9499603412650821,1.3933286675998102,2.28,1.1398696927281158,226.04335499566758,227.84529160834504,225.40249583416653,226.43043591281747,0.21033126707991553,0.16,0.27,0.6374368459641351,0.12,0.15,0.17,0.4303372658801611,0.24060187962407326,0.22,0.3105422248883525,0.7722948743584617,0.8700249950009998,0.7358751583016676,0.85,0.8201892954742362,0.9075254949010311,0.76243951209756,0.87,0.85
2024-02-25 05:25:00,1.0720599999999822,0.949933666666663,1.3908543333333256,2.28,1.138624999999996,225.77983700000001,227.60094300000006,225.14321500000005,226.17479233333341,0.2100373333333332,0.16,0.27,0.634860666666665,0.12,0.15,0.16763666666668142,0.43,0.24006233333333318,0.21973800000000043,0.31002700000000183,0.7701810000000018,0.8699583333333334,0.7375750000000039,0.85,0.821333666666663,0.9069690000000021,0.7644173333333417,0.87,0.85
2024-02-25 05:30:00,1.0729335867173388,0.949997999599918,1.3902793892111718,2.28,1.1388544375541743,225.80643728745744,227.58544208841772,225.17007668200307,226.18743815429752,0.21005401080216024,0.16,0.27,0.6349469893978749,0.12,0.15,0.16531439621257168,0.43,0.24011669000466757,0.21990231379609473,0.31,0.7702980596119243,0.87,0.7378195639127861,0.85,0.8210485430419439,0.9070877508835192,0.7653277322131059,0.87,0.85
2024-02-25 05:35:00,1.0728362339134094,0.9499603253984109,1.3899999999999997,2.28,1.1385907181436121,225.8027828899112,227.6056017870241,225.09836233913455,226.16891078215644,0.21009168500366351,0.16,0.26997299459891794,0.6349683269987269,0.12,0.15,0.16743382009736102,0.43000000000000005,0.2401980396079159,0.21994798959791773,0.31,0.7701730346069157,0.8700373408014935,0.7372501166899932,0.85,0.8216416616656587,0.9076388611055519,0.7641348269653984,0.87,0.85
2024-02-25 05:40:00,1.641350648484701,0.9498796385823325,1.3560177374720714,2.3098542993363838,1.3165268562664767,225.8454432700964,227.70979395192214,225.2480068682693,226.2675240889541,0.34459373853906244,0.16,0.259552562264531,0.7613429800287517,0.11597939519219,0.15,0.16737038642349944,0.42588570666486897,0.3698166238789672,0.21990664488380082,0.3021528356616562,0.8919837962191873,0.8993498482979713,0.738743373453804,0.8447407728469989,0.8424939152469075,0.9278631680725479,0.7636875270896412,0.8647407728469989,0.8549721601707096
2024-02-25 05:45:00,1.0750740148029714,0.9498296325931819,1.5542291791685034,2.90728212309102,1.1927535507099203,225.84775655131014,227.688450690138,225.2160668800427,226.25068780422748,0.21094652263786154,0.16,0.2716916716675621,0.6454990998198622,0.12,0.15,0.21504500900170645,0.47947122757875243,0.24101520304061064,0.21994765619790793,0.3470324064811634,0.8077978929117818,0.8708941788357695,0.739191504967664,0.7954247516169937,0.7999549909982004,0.9082529839301222,0.7650153364006123,0.8117790224711569,0.826858371674331
2024-02-25 05:50:00,1.0959985330399142,0.9497852903914175,1.8464636260585396,4.26429885977135,1.2979195839167832,225.9519880642796,227.74018370340744,225.25072981262932,226.3142331799694,0.21607188104287772,0.16,0.31444255517771297,0.6908351670334236,0.12,0.15,0.27040374741616097,0.5398703073948236,0.2465149696606102,0.2197996265919848,0.417258451690347,0.8793865439754843,0.8744548909781984,0.7389291191571691,0.7603897446155956,0.7842838567713531,0.9126992065079665,0.7635417083416592,0.7705644462225911,0.8138794425551803
2024-02-25 05:55:00,1.0738556824614702,0.9502187739335963,1.9736548899470516,1.27,1.3328560487496228,226.36314408444605,228.1371159801538,225.71334321201422,226.73787919150206,0.21030335320169505,0.16,0.35,0.7199743598281808,0.12000000000000001,0.15,0.28,0.5463727481602321,0.2410818820552134,0.21999999999999997,0.44524624554625597,0.9053607938463712,0.8700539442576003,0.7364373480736413,0.78,0.7902117811594681,0.9041313975558619,0.7610079584429315,0.7906433352202709,0.8201058905797359
2024-02-25 06:00:00,1.0733781574293426,0.9497851112816557,1.968442390470159,1.27,1.3304771597317204,226.2663031799526,228.0275658180119,225.64939504154293,226.64739764423237,0.21006673562681435,0.16,0.35,0.719916580466482,0.12,0.15,0.27755180353031533,0.5407274183322781,0.24046281157196134,0.21995829023324104,0.44294971470517996,0.9027862124194996,0.8700500517201109,0.738583869999001,0.7822132870632968,0.794663485601784,0.9054659815142165,0.7622219626947832,0.7941956688578224,0.8200250258600553
2024-02-25 06:05:00,1.071363802924809,0.9498540924081413,1.967396981911455,1.27,1.3292817882008081,226.2584349911723,227.98521669609258,225.60583663679677,226.61631666611154,0.21013524767647343,0.16,0.35,0.7200416402944801,0.12000000000000001,0.15,0.2712325527166092,0.54,0.2404017455611504,0.21993537426296475,0.43999999999999995,0.9007558546254061,0.8700686232053053,0.739525300642926,0.7887794396881969,0.7999107232086328,0.9059928711815909,0.7636530197541497,0.8,0.8202931476731458
2024-02-25 06:10:00,1.073556585837689,0.9500710449951638,1.3980844534872694,1.27,1.1397204896434603,226.2972676028151,228.06104266035155,225.7048957673193,226.68771455254995,0.21006871018311393,0.16,0.28133851439244456,0.651432240418926,0.12,0.15,0.24705446782962415,0.3950785497481655,0.24037924018544277,0.22,0.3119772522597729,0.7732257096160728,0.8698935992795378,0.7368980354224192,0.9120009339248261,0.845740969280547,0.9059514359094138,0.762783429505363,0.9373229712151108,0.866043160668424
2024-02-25 06:15:00,1.073345214697368,0.9497398314400937,1.2194766647789705,1.27,1.0800476364968872,226.27268230120913,227.977733768613,225.72378027249397,226.6578117192443,0.21013324894233654,0.16,0.26,0.6301728905026798,0.12000000000000001,0.15,0.24000000000000002,0.35,0.24034578100536347,0.2196169092907863,0.27323528431992344,0.7328571904460441,0.8696945267996959,0.7364206002864783,0.95,0.86,0.9058419667543899,0.7630973716646047,0.98,0.8800523002098652
2024-02-25 06:20:00,1.625140227431585,0.950476206356077,1.092648814486314,1.6673391803111604,1.2229949644845148,226.6567409210657,228.29259112281974,226.11452262647137,227.02114616333736,0.34084203154692216,0.16,0.2371280888384968,0.7378193884015625,0.11687698002471146,0.15,0.24,0.3336979357721995,0.3664107780037354,0.22,0.24834261513322595,0.8330296461799407,0.8971657718344308,0.7351679060926432,0.9576239703871677,0.8785420348817635,0.9256958015139717,0.7635145229599498,0.9799189648847817,0.8872741521325872
2024-02-25 06:25:00,1.072703413821832,0.9496809325562083,1.0535610324729174,1.36,1.0246777685262343,226.25237069109076,227.9397671940051,225.72804529558707,226.64022348043304,0.21,0.16,0.23,0.6,0.12000000000000001,0.15,0.24000000000000002,0.33,0.24017285595337032,0.2199603663613674,0.24000000000000002,0.6987780183180778,0.869850124895924,0.7387613655287202,0.9600000000000001,0.8599999999999999,0.9063940049958401,0.7651233971690438,0.98,0.8801165695253955
2024-02-25 06:30:00,1.0700833861445582,0.9493852773423113,1.15062739735165,1.277887995730647,1.0560094726660143,226.1555308361962,227.8096524465494,225.61257029451988,226.52587171875518,0.2100270171108387,0.16,0.24743404155964932,0.6175671258463677,0.12,0.14997298288916128,0.22905173276408625,0.34152096327674086,0.24013341783129313,0.21968179847236463,0.26206097194889794,0.7167252593309046,0.8700396918048118,0.7396000800506952,0.9542713718688514,0.8598839264867755,0.9055058203528952,0.7658930656082076,0.98,0.8802688369300574
2024-02-25 06:35:00,1.069027277577704,0.9498919567827094,1.2200250100040015,1.21,1.0801373882886487,226.37802621048414,228.00682172869148,225.82820561557952,226.7377921168467,0.21006669334400424,0.16,0.26,0.6301353874883305,0.12,0.15,0.22,0.35,0.24010837668400695,0.22,0.27976057089502304,0.7310704281712678,0.8693170601573968,0.7382959850606956,0.95,0.8600000000000001,0.9022305588902232,0.7644777911164475,0.98,0.8800543550753636
2024-02-25 06:40:00,1.068463306572523,0.9497831373463469,1.22004164029448,1.21,1.080331456744057,226.33265964888903,227.96940004663716,225.79425197375002,226.69881974749327,0.21025417235749935,0.16,0.26,0.6303227955628007,0.12000000000000001,0.15,0.21999999999999997,0.35,0.24030613944501247,0.21999999999999997,0.27930910423398536,0.7306802358506295,0.8701499050601248,0.7392001732236245,0.95,0.8600686232053012,0.9035051134281541,0.7657803391185677,0.98,0.880225190712549
2024-02-25 06:45:00,1.0696094114510286,0.9493254682396858,1.2200249950009996,1.21,1.0803209358128338,226.3438985536227,227.88699326801301,225.7469339465441,226.6591475038326,0.21021029127507623,0.16,0.26,0.630249950009998,0.12,0.15,0.22,0.35,0.24024995000999796,0.21987502499500103,0.2791248416983346,0.7306095447577201,0.8698983536625993,0.7393294674398456,0.9499999999999998,0.8600396587349216,0.9027121242418102,0.7654349130173864,0.98,0.8801226421382408
2024-02-25 06:50:00,1.0693046666666903,0.9498536666666663,1.2200289999999998,1.21,1.0800810000000056,226.2083563333333,227.77461733333325,225.64032566666663,226.54136699999992,0.21008100000000168,0.16,0.26,0.6301226666666684,0.12,0.15,0.22,0.35,0.24012266666666837,0.21984166666666666,0.27875866666667476,0.7303289999999998,0.8684200000000031,0.7383970000000011,0.95,0.86,0.9028483333333435,0.7655636666666678,0.98,0.8801080000000036
2024-02-25 06:55:00,1.4129267479833902,0.9497603812570798,1.1979130840498564,1.4492238219020441,1.1873268679596296,226.11279644071186,227.6461227754449,225.52793907885086,226.42889622075586,0.2913014063853642,0.16,0.2558638272345527,0.7072045590881584,0.11749050189959084,0.14993334666400052,0.22,0.34473305338929267,0.3184643071385346,0.21975871492367832,0.2726401386389346,0.8031510364593382,0.886770312604148,0.739647403852568,0.9514037192561489,0.872110577884426,0.9166370059321374,0.7681083783243539,0.98,0.8849346797307158
2024-02-25 07:00:00,1.2805175403496214,0.9486244497799236,1.059489795918362,2.219126650660398,1.0940726290516751,226.1414895958383,227.65951280512203,225.57642290249424,226.45906629318387,0.2591196478591429,0.16,0.23,0.6490362811791376,0.11894124316393224,0.14986461251167335,0.22,0.3289412431639323,0.287654395091371,0.21901227157530473,0.24,0.7447862478324633,0.8798619447779068,0.7396141790049409,0.9614795918367421,0.8670694944644523,0.9142830465519522,0.7680438842203576,0.98,0.883701814058965
2024-02-25 07:05:00,1.0701603707531622,0.9499439869302859,1.0596669222818662,2.16,1.0248557996866048,226.2135344913813,227.67485880038666,225.63228786716883,226.50727736471836,0.21006868269262624,0.16,0.23,0.6000686826926263,0.12,0.15,0.22,0.33,0.24010835861700672,0.21989397526089252,0.24,0.6992398226252777,0.8669882972693609,0.7392771646717512,0.960630813856564,0.86,0.9027119661254317,0.7673743873570582,0.98,0.8800686826926262
2024-02-25 07:10:00,1.0691299853274694,0.9496895424836622,1.2148222622382632,1.2577330932371131,1.077502334267051,226.20072295584902,227.66635120714952,225.6080485527544,226.49167800453512,0.21,0.16,0.25932606375884204,0.6288295318127337,0.12,0.15,0.22,0.34940342803788527,0.24,0.2197122182206253,0.2776794050953765,0.7302761104441864,0.8676674002934678,0.7391793384020201,0.9504128317993866,0.8598332666399894,0.9031872749099664,0.7681615979725106,0.9800416833400026,0.8800540216086432
2024-02-25 07:15:00,1.0688385656202097,0.9494064520429226,1.2280193961207777,1.19,1.080168966206761,226.02677931080444,227.47071219089514,225.43215223621942,226.30989368792902,0.21002932746783992,0.16,0.26090981803639834,0.6301936279410804,0.12,0.14933913217356654,0.22,0.35,0.240110311271081,0.2185816170099292,0.27986669332800107,0.7314550423248813,0.8678354329134224,0.7397477171232397,0.95,0.86,0.9051676331400454,0.769417116576681,0.98,0.8822385522895478
2024-02-25 07:20:00,1.070431913617283,0.9481280410584499,1.2238092381523704,1.19,1.080293941211756,226.1343837899087,227.41329567419848,225.4561114443778,226.33440978470975,0.21016263413983494,0.16,0.26,0.6302522828767563,0.12,0.14945010997800448,0.22,0.35,0.24029394121175587,0.216591348396987,0.28,0.7308051722988628,0.8666103445977528,0.7396024128507616,0.9499999999999998,0.86,0.9038235686196158,0.7688782243551242,0.98,0.8814447110577913
2024-02-25 07:25:00,1.069423769507814,0.9473456049086231,1.2202104175003354,1.19,1.0799603174603194,226.07751967453657,227.346385220755,225.40245464852612,226.27530712284917,0.21,0.16,0.26,0.63,0.12,0.14906195811657982,0.22,0.35,0.24,0.21628151260504563,0.27859210350807867,0.7300393490729642,0.8655879018274036,0.7395401493930932,0.95,0.8600000000000001,0.9049873282646449,0.7695318127250889,0.98,0.8814192343604205
2024-02-25 07:30:00,1.0680854324936628,0.9469025723044205,1.2199730107956799,1.19,1.0796524723443979,225.9783586565374,227.20466446754634,225.334693455951,226.17276656004267,0.21,0.16,0.26,0.63,0.12,0.14502232440357912,0.22,0.35,0.24003965080634226,0.21351759296282485,0.2725526456084268,0.7300773024123667,0.8687345061975177,0.739958349993336,0.9499999999999998,0.86,0.90612121817939,0.7699606823937075,0.98,0.8833983073437288
2024-02-25 07:35:00,1.6446162562068594,0.9470743493184868,1.1594071383344107,2.1065471390009503,1.2496634118705605,225.92873196254206,227.31307461592286,225.37425100809813,226.204908521345,0.34588262738692915,0.16,0.24911653947412615,0.7548222081514189,0.11584396974040996,0.14694271336687698,0.22,0.33857866497819017,0.37115406405171386,0.2149621754923712,0.25983037291299965,0.8469210517545858,0.8983197253974096,0.7398477022028171,0.953686806411838,0.8798786949711768,0.9271330022994699,0.7695267770853443,0.98,0.8881570966774517
2024-02-25 07:40:00,1.068062106000472,0.9438097461725898,1.0514412461225544,2.65,1.0204566225276066,225.82240552349813,227.09460925252657,225.2563720356225,226.0580237483739,0.2102041292818822,0.16,0.23000000000000004,0.5973569927620757,0.12,0.14192922184051307,0.22,0.33000000000000007,0.24020412928188223,0.21109869584070093,0.24,0.6903792401854544,0.868340282178721,0.7399603081951883,0.9603972515926802,0.8600687101831177,0.9088112471231778,0.7699603081951883,0.98,0.8806524131950214
2024-02-25 07:45:00,1.0660580733242229,0.9427238520195819,1.0272921314641974,2.3706067064036573,1.0121091538743408,225.70252772135458,227.02779860810483,225.1672758149912,225.96573673870333,0.2100123206020444,0.16,0.22272551696580564,0.587879857480617,0.12000000000000001,0.14038926442675725,0.21464952882021243,0.30762212380541115,0.24001232060204442,0.21066531251041318,0.23408477906164626,0.6849295727748094,0.8691508774266513,0.74,0.9812490426559073,0.8560410908727518,0.9094255935533321,0.77,0.991058239818855,0.8814874629549366
