datetime,Ia (A),Ib (A),Ic (A),In (A),Iavg (A),Va (V),Vb (V),Vc (V),Vavg (V),Pa (kW),Pb (kW),Pc (kW),Ptot (kW),VARa (kVAR),VARb (kVAR),VARc (kVAR),VARtot (kVAR),VAa (kVA),VAb (kVA),VAc (kVA),VAtot (kVA),PFa,PFb,PFc,PFtot,DFa,DFb,DFc,DFtot
2024-01-02 00:00:00,1.1267664750700008,0.7963487501671002,1.9702332575858992,1.31,1.29699371741743,226.73213073118566,228.47628792942106,225.6676787862585,226.95887448202106,0.21967517711533674,0.14,0.35,0.7114122443523507,0.13,0.12,0.27,0.52,0.2555393663948554,0.18,0.4443376553936234,0.8822904691885795,0.8591144232054545,0.77,0.79,0.8078117898676515,0.898863119903772,0.8075691752439458,0.8,0.8364657131399647
2024-01-02 00:05:00,1.1589694745620531,0.7992280233528052,1.9702795663052508,1.31,1.3093217681400833,226.81529874895742,228.59222185154297,225.73456480400336,227.04772410341948,0.22709457881565362,0.14,0.35,0.7203539616347068,0.13,0.11997497914929107,0.27,0.52,0.2626862385320952,0.18,0.4456924103419479,0.8894288573811473,0.8666391993327699,0.77,0.79,0.8091993327773145,0.9064690575479306,0.8090161801501177,0.8000293577981614,0.8378692243536243
2024-01-02 00:10:00,1.1928294160729829,0.796788401358256,1.9704208003195842,1.31,1.321006724815242,226.9527322058726,228.70388374725346,225.9270184433052,227.19454724016248,0.23611259071843677,0.14,0.35,0.7305646181503729,0.13,0.11997503162660628,0.27,0.52,0.27161462147946,0.18,0.4494710033957097,0.8977977894666933,0.8741823689992655,0.77,0.79,0.8108272854384636,0.9137575737399346,0.8086643584792554,0.8000789000599279,0.8386014381783143
2024-01-02 00:15:00,1.558383313341625,0.7990243902439252,1.8644258963081755,1.3958703185392078,1.4066256830602184,226.9507050513127,228.7056577369053,225.98514860722378,227.2140700386512,0.32132513661209955,0.14,0.32358556577370035,0.7869345595096238,0.1275166600025958,0.12,0.27,0.5137291749966331,0.35268825803017245,0.18,0.4235482473677257,0.9562321737972088,0.8792926162868039,0.77,0.772390377182467,0.811890910302545,0.9106420765027171,0.8068182726909174,0.782390377182467,0.8328781820605043
2024-01-02 00:20:00,1.1083149926637539,0.7994704548486097,1.849454114979321,1.27,1.250691609977332,227.04425370148064,228.84035014005613,226.05876183806856,227.31440809657198,0.21456449246365009,0.14,0.32,0.6787074829932043,0.13,0.12000000000000001,0.27,0.515218754168336,0.25013772175536514,0.18,0.42000000000000004,0.8502377617713716,0.8519134320394794,0.77,0.77,0.7914959317060275,0.8903214619180895,0.8069130985728136,0.78,0.8261728024543284
2024-01-02 00:25:00,1.1049678193884223,0.7985617100743699,1.940016006936354,1.2083622903257971,1.2808740454197114,226.9953329776237,228.80902124253845,226.0243582218962,227.27588221562675,0.21363857671658698,0.14,0.34368526361422397,0.6998709440757626,0.13,0.12,0.2702957948444362,0.5171777770367207,0.250125054190149,0.18,0.4406586187347848,0.8710878047153799,0.8524760729649505,0.77,0.7849104611998515,0.8033891352919549,0.8911965184913422,0.8071817787708092,0.7997705672458103,0.8326591522993362
2024-01-02 00:30:00,1.1067624029587502,0.7996664778596015,1.9744437410455524,1.18,1.2933645420318023,227.1848795521939,228.86834804917848,226.15843167960546,227.40401292773117,0.21428147802619024,0.14,0.35007063605771205,0.710437143904312,0.13,0.11999999999999998,0.27,0.52,0.2505494285809559,0.18,0.44999999999999996,0.8804787925232438,0.8525438976443738,0.77,0.79,0.8043147969213358,0.891056875354036,0.8073181621297354,0.8030160263885513,0.8319654816246375
2024-01-02 00:35:00,1.1089775569413678,0.7996705238936911,1.9776456464467758,1.18,1.2949511454964022,227.0685663787643,228.78005535732166,226.1319178310602,227.32684329876292,0.21425150898723364,0.14,0.3504288525027622,0.7100333477840397,0.13,0.12,0.27,0.52,0.2501163837663061,0.18,0.45,0.8803081335245345,0.8509297362190242,0.77,0.79,0.8034141461299847,0.8901750758662087,0.8050241771434941,0.8015470037015924,0.8302704505285735
2024-01-02 00:40:00,1.108438010195585,0.7997787625362455,1.9754649651817417,1.18,1.2930490120947526,227.2176860027321,228.9205371005897,226.27151401059535,227.46997101256122,0.2133655415986344,0.14,0.3506293939292864,0.710091960150594,0.13,0.11999999999999998,0.27,0.52,0.25012128077831824,0.18,0.44999999999999996,0.8802332322660181,0.8507873254922832,0.77,0.79,0.8033362209709102,0.8902125745510242,0.8047392796454963,0.8061769899710037,0.8305371005897484
2024-01-02 00:45:00,1.110382150724288,0.799958280488619,1.9732000534009697,1.18,1.2951932447767338,227.40309458647596,229.11072324944905,226.41645517655672,227.64315165876755,0.2152613310192779,0.14,0.3506878713036622,0.7102002536546291,0.13,0.11999999999999998,0.27,0.52,0.2503714705293333,0.18,0.44999999999999996,0.8807379347173195,0.8508894599826258,0.77,0.79,0.8043718710366523,0.8903758093585131,0.8041766237233703,0.8051768907282651,0.8307132367665745
2024-01-02 00:50:00,1.5739933444264218,0.7999207986688889,1.974418635607299,1.4274402662231813,1.448803327787178,227.2370086522461,229.02201730449232,226.27241297836932,227.51050549084846,0.324774043261447,0.14,0.3501953410981734,0.8213420965060431,0.12718801996672213,0.11999999999999998,0.27,0.5172259567387576,0.3559141430950502,0.18,0.44999999999999996,0.9859141430950502,0.8785148086521569,0.77,0.79,0.8218951747087629,0.9112266222961842,0.8037970049916991,0.8012715474209949,0.8385191347753743
2024-01-02 00:55:00,1.1086173333333185,0.7999666666666667,1.9759830000000076,1.35,1.2946160000000149,227.25046166666667,229.12590466666677,226.26368666666667,227.5466683333334,0.21453733333333708,0.14,0.35015366666667785,0.7100540000000037,0.13,0.12,0.27,0.52,0.25018733333333704,0.18,0.45,0.8802913333333408,0.8505959999999962,0.77,0.79,0.802425,0.8900793333333296,0.8054540000000038,0.8006379999999889,0.8303753333333259
2024-01-02 01:00:00,1.1087203333333446,0.79995,1.9706543333333297,1.35,1.2930493333333484,227.2258633333333,229.1076629999999,226.27035799999993,227.53468266666658,0.21394933333334823,0.14,0.35013300000000747,0.7103123333333371,0.13,0.12,0.27,0.52,0.2504163333333408,0.18,0.45,0.8803746666666742,0.8506953333333445,0.77,0.7900250000000001,0.8046863333333595,0.890324666666674,0.8069456666666704,0.8081459999999964,0.8314486666666965
2024-01-02 01:05:00,1.106721623335431,0.7998498147715516,1.8917368087307387,1.35,1.266078830557679,227.18717551647015,228.9878410039047,226.2845549511062,227.48640790308028,0.213992590862061,0.14,0.33195274171477485,0.6907048693388553,0.13,0.12,0.2659246403898014,0.5146016753996575,0.2502800120148072,0.18,0.4314397757233815,0.8621536561759289,0.8508640656809957,0.77,0.7780389146614225,0.798793845743094,0.8903337449521078,0.8026659546774328,0.7918896639188376,0.8286940560024062
2024-01-02 01:10:00,1.1070371357202033,0.8003663613655287,1.844479933388835,1.35,1.2506834304745897,227.36555670274763,229.21981215653625,226.47288892589503,227.686171856786,0.21421382181513915,0.14,0.32,0.6796756036636062,0.13,0.12000000000000001,0.26995836802664447,0.5197711906744342,0.2501458784346341,0.18,0.42000000000000004,0.8523790174853879,0.8502208159866741,0.7698754371357127,0.77,0.7902081598667777,0.8901958368026606,0.800866611157354,0.78,0.8229235636968969
2024-01-02 01:15:00,1.106015926962509,0.8000373184059747,1.9052365720376374,1.374190323870443,1.270444488871051,227.38145708383325,229.24621451419432,226.44604058376655,227.69120485139283,0.21341163534584923,0.14,0.33580534452886784,0.6925276556044351,0.13,0.12,0.2709366253498709,0.5211078901772621,0.25022091163534205,0.18,0.4325236572037917,0.8654061708649853,0.8503125416500028,0.7699500199920033,0.7782506997201126,0.7949643475943013,0.890179261628678,0.8015693722511177,0.7902459016393405,0.8251232840197161
2024-01-02 01:20:00,1.5564172335598583,0.8003961584633819,1.9742346938775601,1.527220221421983,1.4443090569560466,227.57542983860225,229.4341796718688,226.64410630919033,227.88436174469794,0.3213325330132356,0.14,0.3525673602774527,0.8170634920635357,0.12688642123515584,0.12000000000000001,0.27002501000400164,0.5189122315592862,0.3515319461118233,0.1800250100040016,0.45,0.9837921835401066,0.8770024676537382,0.7699293050553517,0.79,0.8200323462718645,0.9096245164732634,0.8009630518874183,0.80557256235829,0.8378948245965082
2024-01-02 01:25:00,1.1070923333333185,0.8024263333333036,1.9716376666666628,1.78,1.2943509999999776,227.59355099999996,229.4932656666667,226.67056699999992,227.9193773333333,0.21346266666666294,0.14,0.3508419999999925,0.7100373333333371,0.13,0.12,0.27,0.5200833333333333,0.2500790000000037,0.18094933333334823,0.45,0.8830423333333185,0.85,0.7698083333333333,0.79,0.8001166666666667,0.89,0.8004956666666704,0.804484333333311,0.83
2024-01-02 01:30:00,1.1096288391636415,0.8006166005269022,1.9719891953179518,1.78,1.295110881381923,227.73236535832177,229.452105912562,226.7564277853737,227.98037883082662,0.21411378263915326,0.14,0.35053789975655725,0.710116383766306,0.13,0.12,0.27,0.522213959382387,0.2503584886784272,0.18025044185813097,0.45,0.883505519058261,0.8501207189782275,0.7694167472571376,0.79,0.8001457298162574,0.8900790342481779,0.800204088438327,0.8011498315937051,0.8300373495181282
2024-01-02 01:35:00,1.1121318900915829,0.8010284762697715,1.9708249791839985,1.7799999999999998,1.2956959200665963,227.77297951706913,229.4580053288925,226.81342947543718,228.01438467943376,0.21455853455454163,0.14,0.3506324729392247,0.7100995836802738,0.13,0.12000000000000001,0.27,0.5221079100749079,0.25037435470442043,0.18035836802663702,0.45,0.8845002497918438,0.8501288925895125,0.7694001665279009,0.79,0.800087260616157,0.8901288925895124,0.8001332223147377,0.8010537885095642,0.8300373022481303
2024-01-02 01:40:00,1.1105042016806763,0.8014505802320935,1.970717286914759,1.7799999999999998,1.294635520875011,227.765393157263,229.45381552621043,226.79897458983595,228.0059423769508,0.21383520074695941,0.14,0.35042116846738336,0.710125050020008,0.13,0.12000000000000001,0.27,0.5227607709750279,0.250317126850733,0.18051653994932068,0.45,0.8833139922635695,0.8501750700280113,0.7686691343204205,0.79,0.8001290516206521,0.8901750700280112,0.8,0.8012515006002183,0.8300666933440043
2024-01-02 01:45:00,1.1121641367806543,0.802806672226852,1.9745661384487108,1.7799999999999998,1.2974775646371866,227.8382158465388,229.60031993327775,226.93889341117588,228.1260063386155,0.21407873227688995,0.14,0.3503376146789028,0.7102165137614753,0.13009174311926608,0.12,0.2729484570475359,0.529753794829028,0.2509631359466259,0.1821644703919896,0.44999999999999996,0.8866765638031655,0.85021618015014,0.7679329441200703,0.79,0.8000957464553833,0.8901788156797443,0.8,0.8,0.8300667222685572
2024-01-02 01:50:00,1.1151606352165568,0.8045144322003033,1.973845257515729,1.78,1.2992053134467456,227.94586376801934,229.69925858108314,227.02329759962697,228.2230445783532,0.214710856610179,0.14,0.3507573992076436,0.7104407896927196,0.1300372873456108,0.12,0.27275926357491953,0.5297839331491088,0.2515394346972136,0.18437726803610208,0.45,0.8887229084129467,0.8503459067150402,0.7692802210606884,0.79,0.8001501481506068,0.8904121583380459,0.8001960914871546,0.8000789026866901,0.8301501481506067
2024-01-02 01:55:00,1.5609748123444809,0.8044043369474414,1.8942839032526844,1.7773601334445408,1.4198929107592155,227.8741891576313,229.76623252710584,227.0356363636363,228.22551526271886,0.32114995829879095,0.14,0.33243969974978776,0.7977271059217915,0.128628523769797,0.12,0.27,0.5204383653044092,0.3537731442871108,0.1847079232693949,0.4304717264386877,0.9715933277733233,0.8770065054211693,0.7692610508757484,0.7769768140116727,0.8129527939949883,0.9097110925771736,0.8000667222685572,0.7869768140116727,0.8313634695579687
2024-01-02 02:00:00,1.114155203996662,0.8066990840965751,1.8595380516236433,1.7799999999999998,1.2598331390507984,228.05024113238957,229.9867207327226,227.2138398001665,228.41713905079095,0.2147756869275492,0.14,0.3258028309742031,0.6813615320566158,0.13004995836802663,0.12000000000000001,0.27,0.5200249791840134,0.2528096586178296,0.18813522064945132,0.42000000000000004,0.8600709408825942,0.8500666111573689,0.765754204829294,0.77,0.7900249791840134,0.8900373022481304,0.8,0.78,0.8201042464612784
2024-01-02 02:05:00,1.1132126289089816,0.808901311617695,1.9219767713515357,1.5967740212928594,1.2804355371625564,228.22387244267935,230.14215465741097,227.37831992791112,228.58149317491583,0.21408036578446157,0.14,0.3387855021192912,0.6966668891632964,0.13007075392985057,0.12,0.27468911657711353,0.5248643326769701,0.2521319627540604,0.18967459867169498,0.4347889063178012,0.8748636651870808,0.8500667489904216,0.7661522544471798,0.7790945499449354,0.7945806494676785,0.8893905817174588,0.8,0.7899369222040629,0.8246724293295081
2024-01-02 02:10:00,1.1146106468688677,0.807395545493877,1.9810650198089095,1.38,1.3007364250757434,228.24295801844383,230.19298997902584,227.3707357592302,228.60252122382389,0.21486799613811686,0.14,0.359438692279511,0.7125764889968916,0.13005393348204253,0.12,0.28,0.53,0.25290475080733654,0.1889226620501274,0.45,0.8905706295568685,0.8504078303425774,0.7654099943403117,0.79,0.8002247228418284,0.8902000865599019,0.8,0.8,0.8301581382961014
2024-01-02 02:15:00,1.1151610000000336,0.8082243333333483,1.9801793333333295,1.38,1.300566000000015,228.25030133333328,230.12059833333328,227.3814553333333,228.58370066666666,0.2154753333333259,0.14,0.3571083333333333,0.7128503333333258,0.13005,0.12,0.28,0.53,0.25366333333331476,0.18917533333332587,0.45,0.890246333333322,0.8502629999999889,0.7668719999999739,0.79,0.8000709999999963,0.8897713333333221,0.8,0.8,0.830025
2024-01-02 02:20:00,1.1138882219554689,0.8092380285447324,1.9805872348939688,1.38,1.3003041216486633,228.5678818193945,230.4685430839003,227.71896191810075,228.91864879285058,0.21597672402295964,0.14,0.35897859143657795,0.7135097372282259,0.1311001067093583,0.12000000000000001,0.28,0.5300666933440044,0.25366746698681103,0.18995831665999732,0.45,0.8902664399093047,0.8499376417233522,0.7673282646391844,0.79,0.8000416833400027,0.8884873949579714,0.8,0.8,0.8300000000000001
2024-01-02 02:25:00,1.5835996666674192,0.8065043333333296,1.9773833333333335,1.488562666666663,1.4553546666669348,228.24622666666744,230.0401973333343,227.40793466666756,228.56465933333422,0.3285986666668827,0.14,0.35675366666667785,0.8244493333335344,0.12902633333330354,0.12,0.2784373333333371,0.5243996666666741,0.3604536666668641,0.1882746666666741,0.4484373333333371,0.9953663333335271,0.8787363333333595,0.7665133333333147,0.79,0.820928333333352,0.9090453333333445,0.8012333333333334,0.8009993333333483,0.83685
2024-01-02 02:30:00,1.0983226709316019,0.7962228441956454,1.959854391576699,1.67,1.283807143809134,226.11155371184861,227.8664800746369,225.3003978408638,226.4260519125684,0.21020425163267648,0.14,0.35,0.7005081300813006,0.13,0.11853791816607116,0.27,0.5103708516593325,0.25,0.18,0.43999999999999995,0.8701166200186592,0.854798413967737,0.77,0.79,0.8096791283486644,0.8930401172864251,0.8091666666666745,0.8093249366919976,0.8376559376249323
2024-01-02 02:35:00,1.0954086666666594,0.7929513333333036,1.9598746666666742,1.67,1.2813213333333222,225.93037733333335,227.7411183333336,225.1584576666667,226.27663266666679,0.21011666666666665,0.14,0.35,0.7001166666666666,0.13,0.11284633333332217,0.27,0.51,0.25,0.18,0.44,0.87,0.8537623333333371,0.7700416666666667,0.79,0.81,0.8929629999999887,0.8098790000000038,0.8098959999999964,0.8383786666666778
2024-01-02 02:40:00,1.1001241034195386,0.7934992493744676,1.9599542952460347,1.67,1.283744787322769,226.02044570475405,227.82368306922442,225.20671726438718,226.35029891576326,0.2101834862385321,0.14,0.35,0.700208507089241,0.13,0.11466188490409418,0.27,0.510029024186826,0.25,0.18,0.43999999999999995,0.870116763969975,0.8544620517097581,0.77,0.79,0.8095833194328533,0.8930148457047578,0.80993728106756,0.8064306922435289,0.8360797331109332
2024-01-02 02:45:00,1.0997777629693204,0.7960230566754279,1.8529067404124964,1.67,1.2483173957951548,226.2523020024656,228.05821943824355,225.41098257421783,226.57370439476233,0.21076300269881218,0.14,0.3251977476426901,0.6755149435244598,0.13,0.11713457501749133,0.26174091227134977,0.51,0.25020857628360305,0.18,0.41519774764269013,0.8461183487155551,0.8540818978442617,0.77,0.7734818245426995,0.7970229567187355,0.8932775797154616,0.8099040415819848,0.7838736547496025,0.8306833705394258
2024-01-02 02:50:00,1.1012544982007006,0.7924580167932669,1.8308123417299704,1.67,1.241394775423175,226.31593329334927,228.15330034652814,225.50240803678528,226.6571181527389,0.21108256697321776,0.14,0.32,0.6707910169265698,0.13,0.11545948287353384,0.260603425296559,0.51,0.2504494868719252,0.18,0.41,0.8419032387045212,0.8542146474743495,0.77,0.77,0.7928068772491068,0.8927029188324697,0.8096458083433333,0.78,0.8296204851392889
2024-01-02 02:55:00,1.1098746165132793,0.7956339202348001,1.4747398959586533,1.265063025209933,1.1271945444845564,226.35997732426307,228.2782026143791,225.53928971588638,226.7258139922636,0.21290149393089933,0.14,0.2750763638789017,0.6279731892757319,0.13,0.1184617180205447,0.1884443777511185,0.43299219687876755,0.25162198212617326,0.18,0.3329415099373392,0.764801253834884,0.8559433773509576,0.77,0.8247685740963069,0.8211581299186494,0.8940386154461912,0.8098872882486365,0.8466313191943581,0.8515883019874585
2024-01-02 03:00:00,1.56704071764412,0.7952926268049767,1.3936359088938302,1.835856537833249,1.2524073765297803,226.37173808650408,228.28064628005478,225.59467335845528,226.749086937673,0.3219748557709488,0.14,0.26987461233201804,0.7293697268817608,0.12664321205849285,0.11734018074499794,0.16999999999999998,0.4085607096407778,0.3538480008004274,0.18,0.3113635908893737,0.8503718277921176,0.8821589355388333,0.7700250108380298,0.8428789141961841,0.8482305665788962,0.9128335612098789,0.81,0.87,0.8652155934237963
2024-01-02 03:05:00,1.1007916499933386,0.7952731092436958,1.3909630518874183,2.32,1.0955355475523563,226.47124016273182,228.42897425636932,225.65912031479266,226.85251934106984,0.21072062158197757,0.14,0.2698002534346997,0.6201790716286553,0.13,0.11964152327597692,0.17,0.4100666933440043,0.2502040816326569,0.18,0.31044551153795985,0.7438305322128903,0.8532182873149198,0.77,0.8460190742963875,0.8300250100040016,0.8914015606242279,0.8095038015206119,0.8700000000000001,0.8579745231425822
2024-01-02 03:10:00,1.1026064520424501,0.7970150148150886,1.3912194959549846,2.32,1.0980570629556776,226.400553650498,228.3158291440557,225.6370959150382,226.78467623264652,0.21032892765588723,0.14,0.26964976528949136,0.6200665845457269,0.13,0.11909278556447082,0.17,0.4100249692046476,0.25013749708692234,0.18,0.31038286113792973,0.745364383926485,0.8528584745480676,0.7700249692046476,0.8464833372174368,0.83,0.8907653893531382,0.8098961281086624,0.87,0.8593761028065313
2024-01-02 03:15:00,1.1038523333332813,0.7954709999999963,1.390553333333352,2.32,1.0969299999999815,226.50211799999994,228.47731366666673,225.78152233333356,226.92015833333343,0.21137133333332214,0.14,0.26987500000000003,0.6204046666666555,0.13,0.1192410000000149,0.17,0.41054166666666664,0.2504336666666592,0.18,0.3104370000000112,0.7459749999999999,0.8534706666666705,0.77,0.8465456666666704,0.83,0.8914753333333258,0.8098623333333371,0.87,0.8583009999999777
2024-01-02 03:20:00,1.1020631585967766,0.793397358943575,1.3905255435507464,2.32,1.0956529278377891,226.46701413898887,228.37434140322793,225.72234727224213,226.85444244364407,0.210237428304659,0.14,0.26973356009069543,0.6200250100040016,0.13,0.11527177537684544,0.17,0.41,0.25002501000400157,0.18,0.31037114845938013,0.7437428304655285,0.8518083900226914,0.770112378284651,0.8464985994397746,0.8300000000000001,0.8904418434040285,0.81,0.8700000000000001,0.8589792583700032
2024-01-02 03:25:00,1.1017043333333298,0.7972906666666891,1.3904919999999925,2.32,1.0963583333333333,226.52842299999983,228.4542749999999,225.78681999999972,226.92277433333317,0.210425,0.14,0.2697666666666667,0.6200249999999999,0.13,0.11796166666668528,0.17,0.41007099999999624,0.250025,0.18,0.3103916666666666,0.7452956666666705,0.8521790000000038,0.7701206666666703,0.842930999999959,0.8300373333333371,0.890687333333337,0.81,0.87,0.8591546666666555
2024-01-02 03:30:00,1.2163328002132012,0.7939867386378581,1.3905291216846556,2.3190503798480613,1.1339710782353303,226.71467579634808,228.54671264827397,225.99541416766615,227.08564674130338,0.23884812741584605,0.14,0.27,0.6475729708118363,0.12942356390780768,0.11783519925361034,0.17,0.4105017992803361,0.27640677062524477,0.18,0.31163134746104476,0.7724040383848129,0.8601139544182922,0.7700872984139715,0.8426792616286548,0.8345341863255017,0.8954498200720177,0.809958349993336,0.8700000000000001,0.8599420231907162
2024-01-02 03:35:00,1.450657214344486,0.7971152627189101,1.269421184320248,1.9946605504585666,1.172064053377539,226.8179306088407,228.70492910758966,226.10104854045034,227.20773611342784,0.296073060883947,0.14,0.23477064220183488,0.6744427022517497,0.1277297748122877,0.11976980817349654,0.1611843202668891,0.40891409507917675,0.32864653878218436,0.18,0.2841034195162636,0.7984597164302057,0.8763386155129275,0.7700376980817312,0.8224603836530442,0.8354385321100768,0.9094125104253433,0.8099749791492912,0.8435529608006672,0.8555546288573811
2024-01-02 03:40:00,1.1026601165695293,0.7976596169858601,1.253243297252286,1.94,1.050358368026637,226.80047826811003,228.6801258950876,226.11192273105755,227.19779150707757,0.2114654454621149,0.14,0.23,0.5881059117402127,0.13,0.11987943380515863,0.16,0.41,0.25013788509574236,0.18,0.28,0.7151170691090646,0.8526144879267278,0.77,0.82,0.8200293089092385,0.8904955870108205,0.809866444629483,0.8400000000000001,0.8497502081598668
2024-01-02 03:45:00,1.1048719487795324,0.7970158063225204,1.3579295051353606,1.3123589435775325,1.085714952647724,226.82078297985845,228.66942643724144,226.09284980658916,227.1943043884219,0.2123712818460838,0.14,0.25816993464052596,0.6114625850340253,0.13,0.11980825663598764,0.16733626784047226,0.4166690009337167,0.2501457249566531,0.18,0.3083199946645356,0.740387154861956,0.8522885820995036,0.77,0.8376070428171334,0.8269734560490926,0.8905498866213228,0.8094537815126086,0.8610220754968473,0.8545808323329386
2024-01-02 03:50:00,1.1047453333333446,0.798575333333326,1.3931076666666815,1.04,1.0998953333333445,226.9118879999999,228.7832830000001,226.18116000000003,227.2922246666667,0.21201299999998882,0.14,0.27,0.6205,0.13,0.11991633333334079,0.17,0.41861266666666297,0.2503666666666667,0.18,0.31814233333331843,0.750312333333337,0.8512786666666778,0.77,0.8410336666666592,0.8300916666666667,0.8905873333333371,0.8099250000000001,0.87,0.8563116666666853
2024-01-02 03:55:00,1.1045906559508842,0.7959699202987791,1.3915473371794251,1.04,1.0987117751025486,226.99246706906357,228.75413345783187,226.24052255977614,227.32887251142185,0.2128222229632793,0.14,0.27,0.6201130489878836,0.13,0.11830393170372772,0.16999999999999998,0.4157104745389722,0.25011304898788356,0.18,0.31647313835996477,0.7489532130590039,0.8511051455630657,0.7700416847300496,0.844702704505269,0.8300416847300497,0.8902127588621698,0.81,0.87,0.8567242471737617
2024-01-02 04:00:00,1.103962666666663,0.7981143333332924,1.393284333333311,1.04,1.0994086666666594,227.2475036666665,229.01268866666666,226.5462776666666,227.60199133333325,0.21285866666665923,0.14,0.27,0.6200249999999999,0.13,0.12,0.17,0.4197916666666667,0.25,0.18,0.31980433333332964,0.75,0.8504666666666667,0.770025,0.8409413333333408,0.83,0.8900666666666666,0.8091743333333483,0.87,0.853225
2024-01-02 04:05:00,1.5677864479131536,0.7990873015872976,1.3941890089369133,1.4217323596109215,1.2543087234896138,227.05084000266777,228.87495498199274,226.38825063358672,227.43794984660528,0.3229935307455246,0.14,0.27,0.7311217820460478,0.1271085100707572,0.12000000000000001,0.17,0.4170291449913958,0.35543050553547506,0.18,0.3199293050553517,0.855309457116111,0.8782813125249459,0.7700250100040017,0.8405292116846779,0.8478051220487777,0.910711617980552,0.8098462718420589,0.8700000000000001,0.8612668400693689
2024-01-02 04:10:00,1.10469687385561,0.7983696773978542,1.3919013217032432,1.31,1.0995718613709649,227.27794986183682,229.10641009421693,226.56454705862765,227.64991976562223,0.21363218696942168,0.14,0.27,0.6201121949595536,0.13,0.12,0.17,0.4197629590172085,0.25008722575490594,0.18,0.31958784166195414,0.7500249692046476,0.8508449578852708,0.7700289642773949,0.8403412457968504,0.83,0.8901291740187065,0.8083180743749532,0.8699167693178415,0.8527296334520822
2024-01-02 04:15:00,1.104208173477887,0.7976393661384562,1.3908170141784895,1.31,1.0983249374478434,227.0365264386989,228.8402885738115,226.25495246038358,227.377248707256,0.21254412010007595,0.14,0.27,0.6201668056713928,0.13,0.11982485404503752,0.17,0.4166008340283681,0.2501000834028357,0.18,0.31576380316929287,0.7497621351125976,0.8514468723936651,0.77006271893244,0.8413594662218515,0.830029024186826,0.8902502085070894,0.8098331943286072,0.8700000000000001,0.8551913261050987
2024-01-02 04:20:00,1.101470362842765,0.7976470196248248,1.321053876653447,1.31,1.0738559957351979,226.7911441708593,228.6990830640056,226.00936327591376,227.16656382234368,0.21089894379103913,0.14,0.2500629727118137,0.6025485622896829,0.13,0.11921700596408193,0.16503548462332804,0.41175390664044526,0.25006230633392573,0.18,0.29633991936825377,0.7310918601939014,0.8524119548195679,0.7702415619898045,0.8320664378769058,0.8249938360043962,0.8904041581981106,0.8097627694665607,0.8550231566321205,0.8522403625095875
2024-01-02 04:25:00,1.101591333333341,0.7928866666666854,1.250275666666652,1.31,1.0499916666666667,226.6274566666668,228.45002266666663,225.81699966666667,226.96476833333338,0.21038766666666292,0.14,0.23,0.58485,0.13,0.11467000000001863,0.16,0.4091706666666704,0.25006666666666666,0.18,0.28,0.7118120000000112,0.8529293333333295,0.770262666666663,0.82,0.82,0.8904503333333258,0.81,0.84,0.8499709999999963
2024-01-02 04:30:00,1.1014159469103573,0.795078867509215,1.300783339447101,1.31,1.066243372127942,226.64068896521826,228.4641017774369,225.89365525060842,226.99934838429976,0.210320805682466,0.14,0.24267582619135603,0.5972664821422403,0.13,0.1140437522926512,0.16342214959816168,0.4103628238903486,0.25,0.18,0.2926131323573651,0.7239643845666403,0.8524924133791375,0.771729416080312,0.8291489645513208,0.8230259779237732,0.8902254310201012,0.81,0.849546136659208,0.8531350251775683
2024-01-02 04:35:00,1.2725671940049363,0.7940915903414008,1.3915530391340512,1.3844003330557906,1.1522318068276363,226.41017851790167,228.2825865112406,225.69386078268107,226.7954800999167,0.25272206494598637,0.14,0.2699457119067481,0.6616393005829629,0.12902481265604918,0.11471440466274378,0.17,0.40914937552033637,0.28998368026653026,0.18,0.31102414654454624,0.7825522064946772,0.8632149875104788,0.7703030807660469,0.8498834304746046,0.8371840133222687,0.8993671940049958,0.8099706910907615,0.8700000000000001,0.8620855953372226
2024-01-02 04:40:00,1.3763349999995902,0.7919343333333111,1.3900916666666665,1.5895969999996946,1.1863223333332067,226.3560746666666,228.2772039999998,225.67997999999997,226.77116233333325,0.27700899999979883,0.14,0.2698413333333408,0.6857216666664617,0.12799133333334078,0.11120866666665921,0.17,0.40831266666666294,0.3128669999998063,0.18,0.3100790000000037,0.8045089999997989,0.8693996666666741,0.7711006666666518,0.8498919999999925,0.840687333333337,0.9029263333333034,0.81,0.87,0.8635166666666667
2024-01-02 04:45:00,1.0971516263552998,0.7947506255212491,1.3902041701417884,1.49,1.094540116763996,226.37492810675576,228.2909944954128,225.65991359466227,226.77539416180156,0.21047105921601708,0.14,0.26932844036697623,0.6201918265221018,0.13,0.1144740617181096,0.17,0.41,0.2502001668056714,0.18,0.31010408673895284,0.7429527939949884,0.854541117598002,0.7715092577147697,0.8495616346955909,0.8300957464553832,0.8916346955796497,0.81,0.8700000000000001,0.8599623019182688
2024-01-02 04:50:00,1.0966401332223186,0.7925012489592193,1.39014987510408,1.49,1.093510074937541,226.3162860949207,228.16215120732727,225.60400965861774,226.69408692756028,0.2104582847626903,0.14,0.2688126561199187,0.62,0.13,0.11311840133221943,0.17,0.41,0.25024546211490795,0.18,0.31,0.741007493755204,0.8540383014154871,0.7701039134054991,0.8499167360532889,0.8301042464612786,0.8911167360532666,0.81,0.8700000000000001,0.8596546211490388
2024-01-02 04:55:00,1.0948627189324365,0.7929114261884754,1.390041701417848,1.49,1.0918555462885777,226.29741718098413,228.18115496246872,225.59693711426183,226.69226155129272,0.21027489574646283,0.14,0.2672520433694709,0.6190155129274469,0.13,0.11509658048372154,0.17,0.41,0.25003769808173104,0.18,0.31,0.7405794829024224,0.8531486238532073,0.7702168473728107,0.8499459549624651,0.8300250208507088,0.8909791492910946,0.8099499582985823,0.8700000000000001,0.859582985821518
2024-01-02 05:00:00,1.094868890147601,0.7909992336654195,1.3899790090960622,1.49,1.0912991037217286,225.92496918002206,227.74583280578406,225.25562189717792,226.30892146736417,0.2100666377902909,0.14,0.2627737980208587,0.6161689934361614,0.13,0.11071635624562715,0.17,0.41,0.25,0.18,0.31,0.7400666377902908,0.8542444940525675,0.7715003498483773,0.8500000000000001,0.83,0.8924782594209147,0.81,0.87,0.8599710125612198
2024-01-02 05:05:00,1.0934358632193568,0.7897701417848318,1.352283569641405,1.49,1.0778772310258586,225.72136280233522,227.48135012510426,225.03835696413668,226.08024820683897,0.21015846538782318,0.14,0.2532860717264387,0.605629691409508,0.13,0.10999999999999999,0.16645437864889645,0.40750191826522475,0.24976647206005007,0.18,0.30259382819015845,0.7310258548790659,0.8546128440366824,0.7748487072560728,0.8449334445371106,0.8275312760633862,0.8929858215179317,0.81,0.8627646371976685,0.8575312760633862
2024-01-02 05:10:00,1.5489517526329026,0.7899123683859828,1.2490707050513243,2.0621308143410597,1.1942509662803726,225.6320448487272,227.42395275223245,224.963787151806,226.00657536985207,0.3186062241769629,0.14,0.22999999999999998,0.6887271757963114,0.126093562574964,0.10999999999999999,0.16,0.3961225509796059,0.35255064640806527,0.18,0.28,0.8123877115820068,0.880702385712322,0.7755591096894816,0.8242436358789913,0.8399480207916349,0.9126965880314122,0.81,0.8400626416100189,0.8559856057576836
2024-01-02 05:15:00,1.1016776019983385,0.7898124895920104,1.2589049125726737,2.2736219816819316,1.048562531223913,225.61868975853454,227.3804726061616,224.9328256452956,225.97735686927558,0.2120442964196466,0.14,0.2326890924229883,0.5850084929225609,0.13,0.10999999999999999,0.1608449625312277,0.40084496253122776,0.2512489592006661,0.18,0.2824559533721973,0.7126471273938533,0.8557035803497086,0.7752209825145638,0.8303077435470515,0.8219024146544583,0.8953995004163233,0.81,0.8430937552039856,0.8512279766860987
2024-01-02 05:20:00,1.1130715619581288,0.7885407496331935,1.391189475790283,1.03,1.0971988795518197,225.44035814325704,227.2154255035347,224.70647225556883,225.78756635987716,0.21491830065360404,0.14,0.26326797385621037,0.6193734160331095,0.13,0.11005435507535977,0.16587401627315948,0.40742430305454674,0.2523292650393686,0.18,0.3108546752034113,0.7427501000400394,0.8599993330665748,0.7769311057756648,0.85,0.8319881285847717,0.8994617847138966,0.8101377217553651,0.8701707349606547,0.8617046818727535
2024-01-02 05:25:00,1.0941774812343845,0.7896587155963154,1.387876563803188,1.03,1.0901164303586397,225.42418281901584,227.27254011676396,224.68407339449544,225.79348156797334,0.2101170975813103,0.14,0.26026255212677607,0.6135155963302715,0.13,0.10999999999999999,0.1623276063386006,0.408510758965816,0.24957030859049584,0.18,0.31,0.7392787322768937,0.8541197664720674,0.7781587989992145,0.85,0.8300250208507088,0.8937324437030821,0.8100250208507089,0.8700000000000001,0.8600000000000001
2024-01-02 05:30:00,1.0936708060059173,0.7886689749309042,1.3881822419016365,1.03,1.0900749076139429,225.3416959083796,227.18760928188564,224.6627802377068,225.73037653560604,0.210087225754906,0.14,0.26035356393781367,0.6122592136365252,0.13,0.11,0.16418284116255344,0.40689150048273537,0.24890135499550595,0.18,0.31,0.7388687285680848,0.8537370576289229,0.7777574324999065,0.85,0.8301205180277694,0.8935373039917422,0.8100416153410793,0.87,0.86
2024-01-02 05:35:00,1.0946299999999816,0.7874963333333223,1.387237333333337,1.03,1.0896419999999927,225.26016133333337,227.10155433333333,224.6282273333334,225.663275,0.2101793333333296,0.14,0.26037499999999997,0.612762666666663,0.13,0.11003766666666294,0.16379133333334078,0.4029080000000075,0.24701699999999255,0.18,0.31,0.7364586666666592,0.8555240000000223,0.7795453333333445,0.85,0.8305796666666555,0.8943540000000038,0.8106836666666593,0.87,0.86
2024-01-02 05:40:00,1.5048195945037957,0.7868070561557945,1.382272242230215,1.2598005869010396,1.2250660264103463,225.17687741763393,227.06925370148087,224.51568827531025,225.58734393757524,0.30856009070289514,0.14,0.26002501000400163,0.7100020008002754,0.1268514072294977,0.11007102841136085,0.16005002000800322,0.3980278778177111,0.3386761371214775,0.18,0.31,0.8268047218887133,0.8794991329865427,0.779774576497273,0.85,0.8473446045084728,0.9112971855408648,0.8118920901694093,0.8700000000000001,0.8655442176870695
2024-01-02 05:45:00,1.136916000000015,0.7835556666666332,1.3810740000000221,1.7785123333333368,1.101253666666678,224.98078733333332,226.76745733333334,224.33663766666666,225.36157033333336,0.21966566666678214,0.14,0.260025,0.6200903333334563,0.13014733333339293,0.11003766666666294,0.16,0.40037233333339295,0.25531066666680075,0.18,0.31,0.7416076666667747,0.8580493333333482,0.7799083333333333,0.85,0.8347043333333296,0.8968366666666852,0.8109740000000224,0.87,0.8605620000000113
2024-01-02 05:50:00,1.090048980407766,0.783448620551778,1.354266959882667,1.77,1.0758363321337852,224.78603825136594,226.70137911502044,224.16293116086874,225.21631447421012,0.21040017326402013,0.14,0.25437724910036197,0.6045191923230653,0.12970844995335212,0.11002932160468772,0.16,0.39815507130480843,0.24418132746901827,0.18,0.30437724910036196,0.7255184592829551,0.8593379314940657,0.7798750499800081,0.8462514994002412,0.8341809942689724,0.8954848060775782,0.8160152605624171,0.8662514994002414,0.8582173797147814
2024-01-02 05:55:00,1.1003816666667041,0.7924876666666629,1.250312999999989,1.77,1.0473780000000261,226.53355700000006,228.32314900000003,225.89951433333331,226.91871333333333,0.21226299999998882,0.14,0.23,0.5874459999999962,0.1298206666666704,0.11615833333333332,0.16,0.40535800000000743,0.24918300000000745,0.18004166666666666,0.28018333333333334,0.7135330000000074,0.8532083333333333,0.7740240000000224,0.8223209999999962,0.8223459999999962,0.892012666666663,0.8111209999999963,0.8423209999999962,0.8491830000000075
2024-01-02 06:00:00,1.1033013205282127,0.7961197812458191,1.2560324129651697,1.77,1.050216753368014,227.04593937575012,228.9230312124849,226.4966713352008,227.4888788848872,0.2112464985994365,0.14,0.23006669334400429,0.589891623315993,0.13,0.11787048152593173,0.16,0.4100250100040016,0.25006702681071685,0.1800250100040016,0.28040849673202634,0.7187084833933419,0.8505048686141014,0.771371215152732,0.82,0.8199749899959984,0.890100373482719,0.8097115512872002,0.8400000000000001,0.8474403094571227
2024-01-02 06:05:00,1.1003873227689855,0.7954075062552388,1.3950435362801925,1.77,1.0966809007506182,226.82067756463724,228.66108523769805,226.25845904920783,227.24667789824863,0.21097948290242985,0.14,0.2694592160133147,0.6202015012510127,0.13,0.11213511259382818,0.17015579649704735,0.411202668890705,0.2500707256046743,0.18,0.3178412010008042,0.7484877397831191,0.8518348623853211,0.7762598832360188,0.8491029190992605,0.8296954128440404,0.8902839032527031,0.8099582985821518,0.8695339449541062,0.8589451209341081
2024-01-02 06:10:00,1.112690424646106,0.8037675270607865,1.3987513738551132,1.77,1.1062191507077586,228.72671940049875,230.54472672772602,228.1263487094079,229.13271140715983,0.2160546211490127,0.14,0.27,0.6287720233139014,0.13651557035803125,0.11876336386345085,0.17,0.4273192339716828,0.2546427976685909,0.18838434637802576,0.3187177352206495,0.7578934221482099,0.8489888426311295,0.7702667776852549,0.8414071606994171,0.829172023313894,0.8849382181515254,0.8016692756036674,0.8614071606994171,0.851240632805995
2024-01-02 06:15:00,1.5637446666669723,0.8047953333333445,1.4000333333333332,1.869385666666894,1.2565866666667784,228.8843713333333,230.70974,228.3055080000002,229.29962466666677,0.32369166666666666,0.14,0.27,0.7383330000000075,0.1344866666666853,0.12,0.17,0.424765666666689,0.3564583333333333,0.1885959999999963,0.32,0.8631456666666704,0.8749076666666815,0.7700416666666667,0.84,0.8461786666666778,0.9041959999999962,0.8014546666666555,0.8612916666666667,0.8578500000000001
2024-01-02 06:20:00,1.11508853836665,0.8074085437022422,1.4000290125721182,1.75,1.1080741654717052,228.85098976223037,230.62858138526687,228.25251975856202,229.24428985893888,0.2159852602794671,0.14,0.27,0.6300206756261084,0.13810484543298815,0.12,0.16999999999999998,0.42989161970187084,0.25474272184615393,0.18979157634975163,0.32,0.760212091906504,0.8471934504952418,0.7698586053956641,0.840070697302168,0.8270063694267675,0.8844469270017177,0.8012878914196184,0.8601747423883757,0.85
2024-01-02 06:25:00,1.1142681504681509,0.8044407423449632,1.4000293206277241,1.75,1.1071642288341597,228.70395595242064,230.41852463932295,228.08021890514107,229.06764268816846,0.21525638889813864,0.14,0.27,0.6289011428380882,0.13612201379403233,0.11999999999999998,0.17,0.4285009829073988,0.2540988904807783,0.18817545730184262,0.32,0.7600543097990834,0.8480345183753625,0.77,0.84,0.8281174824242821,0.8847642688168553,0.8005914103888317,0.8603078665911513,0.8500416486189318
2024-01-02 06:30:00,1.1109713333333222,0.8028169999999926,1.3997536666666777,1.75,1.104000333333326,228.56195133333333,230.22379966666674,227.84067966666663,228.8759696666667,0.21450800000000744,0.14,0.27,0.6269700000000186,0.13387999999998138,0.12,0.17,0.42434666666664805,0.2525796666666555,0.18560800000000743,0.32,0.7594333333333334,0.8487456666666704,0.7699333333333334,0.8400373333333371,0.829,0.885962666666663,0.8043803333333073,0.8604379999999888,0.850025
2024-01-02 06:35:00,1.1122289658852422,0.8015049854937096,1.367487244472587,1.75,1.0931216860639712,228.5763724280523,230.2597775702805,227.92284256511164,228.91950445192924,0.21488978557374305,0.14,0.2630429852936261,0.618982559108955,0.13403908360289682,0.12,0.1680948410978135,0.4217344182478993,0.25292626804948704,0.18453196385098178,0.31325574415579593,0.7527265148230815,0.8489572147930923,0.7699583152699503,0.8355233934704981,0.8275866208690404,0.8858271917831113,0.8040941074465437,0.8586947677326959,0.8478033814652987
2024-01-02 06:40:00,1.1108796666666556,0.8007123333333371,1.2603916666666668,1.75,1.0594253333333261,228.6029826666665,230.13084799999996,227.98547566666656,228.9065239999999,0.2138616666666853,0.14,0.23950366666667786,0.5912046666666555,0.13430533333330727,0.12,0.16520533333330725,0.41996266666666293,0.25240833333333335,0.18235033333332587,0.29,0.7272046666666554,0.8485836666666593,0.7699456666666704,0.82,0.8197836666666592,0.8852486666666965,0.8060753333333259,0.84,0.8400959999999963
2024-01-02 06:45:00,1.556672669068114,0.8003918233960253,1.2654508470054076,1.7873182606379936,1.2097262238230189,228.5661694677871,230.14854775243435,228.02218987595037,228.91192143524077,0.3211721355207637,0.14,0.24074696545282942,0.6999476457248225,0.13212951847406829,0.12000000000000001,0.16158029878617056,0.4173089235694827,0.35421868747489094,0.1821428571428505,0.2911094437774965,0.8297372282245337,0.8754044951313357,0.7699373082566398,0.8203454715219534,0.8390759637187907,0.9059066960117365,0.8082246231825982,0.8409056956115522,0.8485747632386208
2024-01-02 06:50:00,1.1084549542048405,0.8006194837635491,1.4045795170691089,1.3,1.1042421315570397,228.5785149042466,230.00090557868447,228.0308865945047,228.87020383014163,0.21089492089925435,0.14,0.2702581182348044,0.6283723563696882,0.13485628642802508,0.12000000000000001,0.17,0.42531890091594066,0.25034571190674065,0.1813192339717014,0.3203370524562902,0.75992506244796,0.8475317235636857,0.7699583680266445,0.8405575353871848,0.8296043297252327,0.8828153205661724,0.8062031640299752,0.8639680266444518,0.8500499583680267
2024-01-02 06:55:00,1.108262666666663,0.8016043333333297,1.3999916666666665,1.3,1.1012046666666555,228.39050899999998,229.87397000000013,227.81087599999998,228.69212,0.21097133333332216,0.14,0.27,0.6227750000000001,0.13372199999997395,0.12,0.17,0.42321833333329606,0.25056699999999255,0.1826753333333259,0.32,0.758721666666648,0.8481486666666964,0.77,0.84,0.829006333333378,0.8861206666666703,0.8064040000000038,0.8620780000000262,0.85015
2024-01-02 07:00:00,1.1048883779821685,0.7999456883913139,1.4000376516060205,1.3,1.100291550046648,228.23564507530298,229.66055711048895,227.64555511128864,228.51371118219362,0.21023290683727244,0.14,0.27,0.6204744768759235,0.13167832866853568,0.12,0.17,0.42062041849927045,0.2502079168332741,0.18,0.32,0.7538144742103293,0.8489670798347332,0.77,0.84,0.8296418099426898,0.8874576835932676,0.8085932293748949,0.8615407170465217,0.85
2024-01-02 07:05:00,1.10217267963824,0.7981330307379579,1.3998127690818563,1.3,1.1000957848012587,227.89955311550912,229.07861028601943,227.27851583619795,228.08536828755467,0.21032540132830502,0.14,0.27,0.6202546473984545,0.13,0.11997496912859192,0.17,0.42,0.2500834362380269,0.18,0.32,0.7501501852284485,0.85,0.77,0.840620765610939,0.83,0.8895284183826756,0.809799085538846,0.8693458598938502,0.8500957848012587
2024-01-02 07:10:00,1.100770050271328,0.7995888404301178,1.3995299131071641,1.3,1.1001168558777434,227.78205646369494,229.05522056130778,227.13904484469157,227.99215966974077,0.21033258980591338,0.14,0.27,0.6201994207144595,0.13,0.12,0.17,0.42,0.2500665845457269,0.18,0.32,0.7500665845457269,0.8500372873456108,0.7700292972001161,0.8412737623597484,0.83,0.8899833538635683,0.8096923793987343,0.8699044511768782,0.8501950927189911
2024-01-02 07:15:00,1.1736106755638231,0.7986992493744713,1.3992323603002577,1.3316677231029659,1.124232527106205,227.67924370308577,228.8644547122603,226.9825971643036,227.8424867389491,0.22776013344473472,0.14,0.27,0.637597331109459,0.12961334445368533,0.12,0.17,0.4196010008339985,0.26667689741468736,0.18,0.32,0.7667019182653962,0.8542331943286893,0.77,0.8413467889908294,0.8327379482902828,0.8932927439533318,0.8095125938281791,0.869575312760619,0.8517087572977705
2024-01-02 07:20:00,1.4810209999999964,0.7986836666666592,1.3486609999999404,2.311075333333326,1.2081339999999852,227.5983236666666,228.74332299999986,226.9047076666666,227.7486549999999,0.30146666666666666,0.14,0.25652633333330355,0.7002963333333221,0.12699166666666667,0.11996666666666668,0.1663543333333296,0.41311266666666296,0.3363583333333333,0.18,0.3089836666666592,0.8253713333333221,0.8729196666665996,0.7700333333333333,0.8333003333333259,0.8410519999999553,0.9064683333332961,0.8098580000000075,0.8589506666666518,0.8536753333333259
2024-01-02 07:25:00,1.100562666666663,0.7996160000000149,1.2601206666666704,2.31,1.0512636666666406,227.37797366666672,228.614872,226.76466899999986,227.5857686666666,0.21019599999999627,0.14,0.2324790000000037,0.5900293333333295,0.13,0.12,0.16,0.41,0.25006666666666666,0.18,0.28934166666666666,0.7200293333333295,0.8500293333333295,0.77,0.82,0.82,0.8899459999999964,0.8099123333333371,0.84,0.8451990000000223
2024-01-02 07:30:00,1.1007836604138062,0.7941185486289402,1.2882950721353477,2.086950654716676,1.0613870656049014,226.8886785726177,228.10266751074454,226.3069020091286,227.09960950254816,0.21015793156299686,0.14,0.2376350248225611,0.5919131709592182,0.13141605304368162,0.11551860860293704,0.16204511378402395,0.4124532702495557,0.25,0.1807243527804695,0.2885266384566459,0.7218338719887757,0.8489837736980638,0.7705167760636985,0.8238533302235527,0.8215533268916846,0.8886465864791881,0.8096494852230849,0.8454759604171732,0.8502162396295014
2024-01-02 07:35:00,1.1073154071704252,0.8023540583766299,1.40313141410104,1.05,1.1046108223377262,228.16942156470742,229.59667532986788,227.47208649873386,228.41268925763023,0.21047081167532597,0.14,0.27,0.6251356124216924,0.13474376915900504,0.12,0.17,0.4241729974676855,0.2502332400373183,0.18288284686123954,0.32,0.7566306810609066,0.8464264294282301,0.7699583499933361,0.841724310275889,0.8290793682527029,0.8861775289883836,0.808021124883392,0.8696251499400242,0.8505284552845638
2024-01-02 07:40:00,1.0987237593031327,0.7955411674398222,1.3929493041417798,1.05,1.0952117611720882,226.68123051763854,228.1401324967459,225.96859159630208,226.93031338651,0.21018823215297758,0.14,0.27,0.62,0.13,0.11599072189033365,0.17,0.4115602576511036,0.25,0.18,0.3144181156759983,0.7444384741180881,0.85,0.7704669091880061,0.8499666255047893,0.83,0.8900544004271898,0.8099622868204156,0.87,0.8596495678002868
2024-01-02 07:45:00,1.096374354704402,0.7909448792672811,1.3906244796003329,1.05,1.090873938384687,226.21732356369728,227.7144782681096,225.60080632806017,226.51089225645302,0.21016686094920153,0.14,0.27,0.6193711906744417,0.13,0.11054954204829309,0.16992905911740588,0.41,0.25010024979183265,0.18,0.3102078268109983,0.7403333888426237,0.8501668609492016,0.7708359700249978,0.85,0.8300376353039097,0.8901668609492015,0.810087260616157,0.8700000000000001,0.8600000000000001
2024-01-02 07:50:00,1.551798445993781,0.7900453529863053,1.3901457298162574,1.7052796211693053,1.2443732283991467,225.65818888184867,226.99730116383734,225.2754246840298,225.9767956114315,0.31893487177772606,0.14,0.26987094407576245,0.7222359689198271,0.12667355854203613,0.11,0.1696034948477787,0.40667355854203613,0.35307399873274203,0.18,0.31,0.843073998732742,0.8782889252008726,0.772449728215589,0.85,0.8481381932170279,0.9105062193616823,0.8109417414212897,0.87,0.8661156501150364
2024-01-02 07:55:00,1.0921026666667002,0.788325333333326,1.3897006666666518,2.03,1.0905950000000186,225.4286966666675,226.5862820000007,224.94111900000073,225.65175800000074,0.21032966666665548,0.14,0.2665206666666704,0.6111169999999926,0.13,0.11057900000000373,0.1617339999999851,0.4071953333333445,0.24769166666666667,0.18,0.3105790000000037,0.737221999999974,0.8505046666666555,0.7743663333333408,0.85,0.8302713333333221,0.890496333333322,0.8134003333333258,0.87005,0.8595419999999926
2024-01-02 08:00:00,1.1190380834971472,0.8035694532369283,1.401336420884295,2.03,1.1077759637490414,228.43252323992982,229.5501086195988,228.0448109152705,228.67598673908023,0.2167430779995323,0.14,0.27,0.6268883483823776,0.1341398727218221,0.11999999999999998,0.17,0.4241398727218221,0.25601406057375364,0.18413987272182208,0.32,0.7593209609169395,0.8488375037483864,0.7679015759837248,0.845813814013937,0.8273221603971566,0.8886459201013001,0.8058851164495371,0.8680844967180807,0.8517372471928726
2024-01-02 08:05:00,1.1278473333333,0.8092916666666667,1.3229013333333968,2.03,1.0852540000000037,229.25175900000036,230.4886990000001,228.89776700000016,229.5459066666669,0.21995366666667782,0.14,0.25235,0.6137509999999776,0.13987900000000372,0.12,0.169975,0.42432133333332217,0.26024199999999253,0.18990433333332962,0.30235,0.7469379999999888,0.8439583333333334,0.7681049999999814,0.8283623333333371,0.8172290000000036,0.8839549999999813,0.8038723333332999,0.8520453333333445,0.84515
2024-01-02 08:10:00,1.1134830000000076,0.8078883333333148,1.2627,2.03,1.0601586666666591,228.95244566666676,230.11972400000013,228.41588933333347,229.16297466666674,0.21313799999998884,0.14,0.24,0.5915503333333259,0.14,0.12,0.16280400000000372,0.42,0.2547826666666816,0.1889209999999963,0.29,0.7300249999999999,0.8405083333333333,0.7653706666666704,0.82,0.8118793333333297,0.8802410000000149,0.8001623333333371,0.84,0.840025
2024-01-02 08:15:00,1.112850526456046,0.8073304011728616,1.3209129681463352,1.6475609756095335,1.0799923363988522,228.90462181793944,229.94910902305753,228.36448520591762,229.0730567772891,0.2125713048113743,0.14,0.2524450219911989,0.607081833933061,0.14,0.12,0.16604324936692139,0.4241313474610215,0.25344562175127217,0.18826769292282405,0.3025489804078359,0.7425703052112367,0.8414197654271731,0.7667642942822771,0.8314284286285518,0.8195791683326707,0.8808413301346124,0.8011691989870975,0.8517742902838857,0.8439944022390992
